time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411960,304.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8240979313850403,1.0,0.060682862997055,305.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8240979313850403,1.0,0.0639019757509231,305.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8240979313850403,1.0,0.0471977815032005,304.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8240979313850403,1.0,0.0639019757509231,304.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8240979313850403,1.0,0.3031234741210937,284.8212280273437,284.95001220703125,295.7240295410156,291.4527587890625,295.7796936035156,305.09588623046875,284.8201904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465990543365479,0.6431475877761841,0.0034514542203396,0.4889933168888092,0.8569175601005554,0.8569175601005554,0.0,8.103357315063477,410.0,12173.5654296875,0.0,1768.6993408203125,1.0,283.1499938964844,284.3382263183594,294.4476623535156,295.39166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18153.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488918483257293,1.0,0.0,0.0,2.4488933086395264,2.448904514312744,4.0015945046434354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.61279296875,0.0,472.8200073242188,1895.4371337890625,0.0,372.4067077636719,0.6109177470207214,1.0,0.0,3.0,1.0,0.0
12412020,304.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8240987062454224,1.0,0.0606832318007946,305.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8240987062454224,1.0,0.0639023631811142,305.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8240987062454224,1.0,0.0471980720758438,304.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8240987062454224,1.0,0.0639023631811142,304.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8240987062454224,1.0,0.3031253218650818,284.8159484863281,284.95001220703125,295.6609802246094,291.42779541015625,295.71685791015625,305.1022644042969,284.8149719238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466029286384583,0.6431514620780945,0.0034514809958636,0.4878630340099334,0.8550775051116943,0.8550775051116943,0.0,8.090570449829102,410.0,12128.5283203125,0.0,1768.7099609375,1.0,283.1499938964844,284.3367919921875,294.422607421875,295.3626403808594,293.1499938964844,293.1499938964844,283.1499938964844,18161.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478433728218078,1.0,0.0,0.0,2.442758560180664,2.442769765853882,3.981571126132621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.310546875,0.0,469.7709655761719,1895.4371337890625,0.0,370.0563659667969,0.609567403793335,1.0,0.0,3.0,1.0,0.0
12412080,304.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8240987062454224,1.0,0.0606832318007946,305.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8240987062454224,1.0,0.0639023631811142,305.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8240987062454224,1.0,0.0471980720758438,304.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8240987062454224,1.0,0.0639023631811142,304.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8240987062454224,1.0,0.3031253218650818,284.8159484863281,284.95001220703125,295.6609802246094,291.42779541015625,295.71685791015625,305.1022644042969,284.8149719238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466029286384583,0.6431514620780945,0.0034514809958636,0.4878630340099334,0.8550775051116943,0.8550775051116943,0.0,8.090570449829102,410.0,12128.5283203125,0.0,1768.7099609375,1.0,283.1499938964844,284.3367919921875,294.422607421875,295.3626403808594,293.1499938964844,293.1499938964844,283.1499938964844,18161.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478433728218078,1.0,0.0,0.0,2.442758560180664,2.442769765853882,3.981571126132621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.310546875,0.0,469.7709655761719,1895.4371337890625,0.0,370.0563659667969,0.609567403793335,1.0,0.0,3.0,1.0,0.0
12412140,304.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8240993618965149,1.0,0.060683574527502,305.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8240993618965149,1.0,0.0639027208089828,305.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8240993618965149,1.0,0.0471983328461647,304.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8240993618965149,1.0,0.0639027208089828,304.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8240993618965149,1.0,0.3031270205974579,284.8110046386719,284.95001220703125,295.6005249023437,291.4039001464844,295.6565246582031,305.1085510253906,284.8100891113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466065049171448,0.6431549787521362,0.0034515056759119,0.4868288040161133,0.8531762361526489,0.8531762361526489,0.0,8.078885078430176,410.0,12085.1181640625,0.0,1768.7196044921875,1.0,283.1499938964844,284.33563232421875,294.39862060546875,295.33477783203125,293.1499938964844,293.1499938964844,283.1499938964844,18169.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467727541923523,1.0,0.0,0.0,2.4363341331481934,2.436345338821411,3.960655590162787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.7802734375,0.0,466.5897216796875,1895.4371337890625,0.0,367.6710205078125,0.6081530451774597,1.0,0.0,3.0,1.0,0.0
12412200,304.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8240993618965149,1.0,0.060683574527502,305.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8240993618965149,1.0,0.0639027208089828,305.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8240993618965149,1.0,0.0471983328461647,304.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8240993618965149,1.0,0.0639027208089828,304.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8240993618965149,1.0,0.3031270205974579,284.8110046386719,284.95001220703125,295.6005249023437,291.4039001464844,295.6565246582031,305.1085510253906,284.8100891113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466065049171448,0.6431549787521362,0.0034515056759119,0.4868288040161133,0.8531762361526489,0.8531762361526489,0.0,8.078885078430176,410.0,12085.1181640625,0.0,1768.7196044921875,1.0,283.1499938964844,284.33563232421875,294.39862060546875,295.33477783203125,293.1499938964844,293.1499938964844,283.1499938964844,18169.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467727541923523,1.0,0.0,0.0,2.4363341331481934,2.436345338821411,3.960655590162787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.7802734375,0.0,466.5897216796875,1895.4371337890625,0.0,367.6710205078125,0.6081530451774597,1.0,0.0,3.0,1.0,0.0
12412260,304.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8241000175476074,1.0,0.0606838762760162,305.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8241000175476074,1.0,0.0639030486345291,305.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8241000175476074,1.0,0.0471985712647438,304.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8241000175476074,1.0,0.0639030486345291,304.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8241000175476074,1.0,0.3031285405158996,284.8064880371094,284.95001220703125,295.5430603027344,291.3812866210937,295.59912109375,305.1148376464844,284.8056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466096639633179,0.6431581377983093,0.003451527794823,0.4858971834182739,0.8512193560600281,0.8512193560600281,0.0,8.068368911743164,410.0,12043.62890625,0.0,1768.7283935546875,1.0,283.1499938964844,284.33477783203125,294.3758850097656,295.3083190917969,293.1499938964844,293.1499938964844,283.1499938964844,18176.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456849694252014,1.0,0.0,0.0,2.4296317100524902,2.429642677307129,3.938893371469021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.154296875,0.0,463.2839050292969,1895.4371337890625,0.0,365.2623901367188,0.606677234172821,1.0,0.0,3.0,1.0,0.0
12412320,304.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8241000175476074,1.0,0.0606838762760162,305.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8241000175476074,1.0,0.0639030486345291,305.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8241000175476074,1.0,0.0471985712647438,304.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8241000175476074,1.0,0.0639030486345291,304.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8241000175476074,1.0,0.3031285405158996,284.8064880371094,284.95001220703125,295.5430603027344,291.3812866210937,295.59912109375,305.1148376464844,284.8056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466096639633179,0.6431581377983093,0.003451527794823,0.4858971834182739,0.8512193560600281,0.8512193560600281,0.0,8.068368911743164,410.0,12043.62890625,0.0,1768.7283935546875,1.0,283.1499938964844,284.33477783203125,294.3758850097656,295.3083190917969,293.1499938964844,293.1499938964844,283.1499938964844,18176.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456849694252014,1.0,0.0,0.0,2.4296317100524902,2.429642677307129,3.938893371469021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.154296875,0.0,463.2839050292969,1895.4371337890625,0.0,365.2623901367188,0.606677234172821,1.0,0.0,3.0,1.0,0.0
12412380,304.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.8241005539894104,1.0,0.060684148222208,305.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.8241005539894104,1.0,0.0639033317565918,305.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.8241005539894104,1.0,0.0471987798810005,304.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.8241005539894104,1.0,0.0639033317565918,304.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.8241005539894104,1.0,0.3031298816204071,284.8023986816406,284.95001220703125,295.4888916015625,291.360107421875,295.54498291015625,305.12109375,284.8016662597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466125249862671,0.6431609392166138,0.0034515473525971,0.4850744605064392,0.8492124676704407,0.8492124676704407,0.0,8.059090614318848,410.0,12004.373046875,0.0,1768.736083984375,1.0,283.1499938964844,284.33428955078125,294.3546447753906,295.2834167480469,293.1499938964844,293.1499938964844,283.1499938964844,18183.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445871114730835,1.0,0.0,0.0,2.4226632118225098,2.4226741790771484,3.916331365871885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.57080078125,0.0,459.8612976074219,1895.4371337890625,0.0,362.8465270996094,0.6051427721977234,1.0,0.0,3.0,1.0,0.0
12412440,304.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.8241005539894104,1.0,0.060684148222208,305.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.8241005539894104,1.0,0.0639033317565918,305.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.8241005539894104,1.0,0.0471987798810005,304.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.8241005539894104,1.0,0.0639033317565918,304.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.8241005539894104,1.0,0.3031298816204071,284.8023986816406,284.95001220703125,295.4888916015625,291.360107421875,295.54498291015625,305.12109375,284.8016662597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466125249862671,0.6431609392166138,0.0034515473525971,0.4850744605064392,0.8492124676704407,0.8492124676704407,0.0,8.059090614318848,410.0,12004.373046875,0.0,1768.736083984375,1.0,283.1499938964844,284.33428955078125,294.3546447753906,295.2834167480469,293.1499938964844,293.1499938964844,283.1499938964844,18183.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445871114730835,1.0,0.0,0.0,2.4226632118225098,2.4226741790771484,3.916331365871885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.57080078125,0.0,459.8612976074219,1895.4371337890625,0.0,362.8465270996094,0.6051427721977234,1.0,0.0,3.0,1.0,0.0
12412500,304.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.8241007924079895,1.0,0.0606842674314975,305.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.8241007924079895,1.0,0.0639034584164619,305.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.8241007924079895,1.0,0.0471988767385482,304.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.8241007924079895,1.0,0.0639034584164619,304.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.8241007924079895,1.0,0.3031304776668548,284.800537109375,284.95001220703125,295.4631652832031,291.35009765625,295.519287109375,305.12420654296875,284.79986572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466137766838074,0.643162190914154,0.0034515559673309,0.4847052991390228,0.8481920957565308,0.8481920957565308,0.0,8.054929733276367,410.0,11985.6806640625,0.0,1768.739501953125,1.0,283.1499938964844,284.3341979980469,294.3446350097656,295.2716369628906,293.1499938964844,293.1499938964844,283.1499938964844,18187.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440374374389648,1.0,0.0,0.0,2.4190833568573,2.4190943241119385,3.904766288087558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.2158203125,0.0,458.1087646484375,1895.4371337890625,0.0,361.64263916015625,0.6043544411659241,1.0,0.0,3.0,1.0,0.0
12412560,304.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.8241010308265686,1.0,0.0606843791902065,305.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.8241010308265686,1.0,0.0639035701751709,305.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.8241010308265686,1.0,0.0471989624202251,304.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.8241010308265686,1.0,0.0639035701751709,304.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.8241010308265686,1.0,0.3031310439109802,284.798828125,284.95001220703125,295.4384155273437,291.3405456542969,295.4945068359375,305.1273193359375,284.79815673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466149091720581,0.6431633830070496,0.0034515641164034,0.4843652844429016,0.8471618890762329,0.8471618890762329,0.0,8.051098823547363,410.0,11967.654296875,0.0,1768.74267578125,1.0,283.1499938964844,284.33416748046875,294.3350524902344,295.2603454589844,293.1499938964844,293.1499938964844,283.1499938964844,18190.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434874057769775,1.0,0.0,0.0,2.4154443740844727,2.415455341339112,3.893027269441518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.1669921875,0.0,456.3312072753906,1895.4371337890625,0.0,360.4417114257813,0.603553056716919,1.0,0.0,3.0,1.0,0.0
12412620,304.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8241013884544373,1.0,0.060684572905302,305.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8241013884544373,1.0,0.0639037787914276,305.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8241013884544373,1.0,0.047199111431837,304.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8241013884544373,1.0,0.0639037787914276,304.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8241013884544373,1.0,0.3031319975852966,284.7957458496094,284.95001220703125,295.3919982910156,291.32275390625,295.447998046875,305.1335754394531,284.7951965332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466169357299805,0.6431653499603271,0.003451578086242,0.4837741255760193,0.8450762033462524,0.8450762033462524,0.0,8.044441223144531,410.0,11933.7392578125,0.0,1768.7481689453125,1.0,283.1499938964844,284.3344421386719,294.3172607421875,295.2392578125,293.1499938964844,293.1499938964844,283.1499938964844,18196.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423848688602447,1.0,0.0,0.0,2.4080021381378174,2.408013105392456,3.869074589601952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.05126953125,0.0,452.7085876464844,1895.4371337890625,0.0,358.0456848144531,0.6019139885902405,1.0,0.0,3.0,1.0,0.0
12412680,304.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8241013884544373,1.0,0.060684572905302,305.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8241013884544373,1.0,0.0639037787914276,305.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8241013884544373,1.0,0.047199111431837,304.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8241013884544373,1.0,0.0639037787914276,304.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8241013884544373,1.0,0.3031319975852966,284.7957458496094,284.95001220703125,295.3919982910156,291.32275390625,295.447998046875,305.1335754394531,284.7951965332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466169357299805,0.6431653499603271,0.003451578086242,0.4837741255760193,0.8450762033462524,0.8450762033462524,0.0,8.044441223144531,410.0,11933.7392578125,0.0,1768.7481689453125,1.0,283.1499938964844,284.3344421386719,294.3172607421875,295.2392578125,293.1499938964844,293.1499938964844,283.1499938964844,18196.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423848688602447,1.0,0.0,0.0,2.4080021381378174,2.408013105392456,3.869074589601952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.05126953125,0.0,452.7085876464844,1895.4371337890625,0.0,358.0456848144531,0.6019139885902405,1.0,0.0,3.0,1.0,0.0
12412740,304.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8241017460823059,1.0,0.0606847256422042,305.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8241017460823059,1.0,0.0639039352536201,305.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8241017460823059,1.0,0.0471992306411266,304.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8241017460823059,1.0,0.0639039352536201,304.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8241017460823059,1.0,0.3031327724456787,284.7932434082031,284.95001220703125,295.3500061035156,291.3069763183594,295.4058837890625,305.1398620605469,284.7928161621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466185450553894,0.6431669592857361,0.0034515892621129,0.4833064079284668,0.8429626226425171,0.8429626226425171,0.0,8.039177894592285,410.0,11902.990234375,0.0,1768.7525634765625,1.0,283.1499938964844,284.3351135253906,294.301513671875,295.2203674316406,293.1499938964844,293.1499938964844,283.1499938964844,18201.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412891864776611,1.0,0.0,0.0,2.400355100631714,2.400365829467773,3.8445395489361545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.388671875,0.0,449.00384521484375,1895.4371337890625,0.0,355.67926025390625,0.6002296805381775,1.0,0.0,3.0,1.0,0.0
12412800,304.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8241017460823059,1.0,0.0606847256422042,305.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8241017460823059,1.0,0.0639039352536201,305.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8241017460823059,1.0,0.0471992306411266,304.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8241017460823059,1.0,0.0639039352536201,304.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8241017460823059,1.0,0.3031327724456787,284.7932434082031,284.95001220703125,295.3500061035156,291.3069763183594,295.4058837890625,305.1398620605469,284.7928161621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466185450553894,0.6431669592857361,0.0034515892621129,0.4833064079284668,0.8429626226425171,0.8429626226425171,0.0,8.039177894592285,410.0,11902.990234375,0.0,1768.7525634765625,1.0,283.1499938964844,284.3351135253906,294.301513671875,295.2203674316406,293.1499938964844,293.1499938964844,283.1499938964844,18201.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412891864776611,1.0,0.0,0.0,2.400355100631714,2.400365829467773,3.8445395489361545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.388671875,0.0,449.00384521484375,1895.4371337890625,0.0,355.67926025390625,0.6002296805381775,1.0,0.0,3.0,1.0,0.0
12412860,304.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8241019248962402,1.0,0.0606848150491714,305.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8241019248962402,1.0,0.0639040321111679,305.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8241019248962402,1.0,0.0471993014216423,304.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8241019248962402,1.0,0.0639040321111679,304.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8241019248962402,1.0,0.3031332194805145,284.7914733886719,284.95001220703125,295.3151550292969,291.29443359375,295.3705139160156,305.1461486816406,284.79119873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466194987297058,0.6431679129600525,0.0034515957813709,0.4830239117145538,0.8408316969871521,0.8408316969871521,0.0,8.035999298095703,410.0,11876.9765625,0.0,1768.755126953125,1.0,283.1499938964844,284.3363342285156,294.2884826660156,295.2043151855469,293.1499938964844,293.1499938964844,283.1499938964844,18206.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400850236415863,1.0,0.0,0.0,2.39253306388855,2.3925437927246094,3.8195241813809844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.791015625,0.0,445.2326354980469,1895.4371337890625,0.0,353.09521484375,0.5985067486763,1.0,0.0,3.0,1.0,0.0
12412920,304.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8241019248962402,1.0,0.0606848150491714,305.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8241019248962402,1.0,0.0639040321111679,305.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8241019248962402,1.0,0.0471993014216423,304.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8241019248962402,1.0,0.0639040321111679,304.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8241019248962402,1.0,0.3031332194805145,284.7914733886719,284.95001220703125,295.3151550292969,291.29443359375,295.3705139160156,305.1461486816406,284.79119873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466194987297058,0.6431679129600525,0.0034515957813709,0.4830239117145538,0.8408316969871521,0.8408316969871521,0.0,8.035999298095703,410.0,11876.9765625,0.0,1768.755126953125,1.0,283.1499938964844,284.3363342285156,294.2884826660156,295.2043151855469,293.1499938964844,293.1499938964844,283.1499938964844,18206.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400850236415863,1.0,0.0,0.0,2.39253306388855,2.3925437927246094,3.8195241813809844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.791015625,0.0,445.2326354980469,1895.4371337890625,0.0,353.09521484375,0.5985067486763,1.0,0.0,3.0,1.0,0.0
12412980,304.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8241019248962402,1.0,0.0606848299503326,305.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8241019248962402,1.0,0.0639040470123291,305.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8241019248962402,1.0,0.0471993125975132,304.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8241019248962402,1.0,0.0639040470123291,304.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8241019248962402,1.0,0.3031333088874817,284.7906188964844,284.95001220703125,295.2894897460937,291.2861633300781,295.34405517578125,305.1524353027344,284.7905578613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466196775436401,0.6431680917739868,0.0034515969455242,0.4829734265804291,0.838699221611023,0.838699221611023,0.0,8.035430908203125,410.0,11857.4501953125,0.0,1768.755615234375,1.0,283.1499938964844,284.3382568359375,294.2792663574219,295.1921691894531,293.1499938964844,293.1499938964844,283.1499938964844,18210.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386933445930481,1.0,0.0,0.0,2.384584188461304,2.384594917297364,3.794186795857968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.04833984375,0.0,441.4188232421875,1895.4371337890625,0.0,350.1303405761719,0.5967555642127991,1.0,0.0,3.0,1.0,0.0
12413040,304.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8241019248962402,1.0,0.0606848299503326,305.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8241019248962402,1.0,0.0639040470123291,305.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8241019248962402,1.0,0.0471993125975132,304.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8241019248962402,1.0,0.0639040470123291,304.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8241019248962402,1.0,0.3031333088874817,284.7906188964844,284.95001220703125,295.2894897460937,291.2861633300781,295.34405517578125,305.1524353027344,284.7905578613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466196775436401,0.6431680917739868,0.0034515969455242,0.4829734265804291,0.838699221611023,0.838699221611023,0.0,8.035430908203125,410.0,11857.4501953125,0.0,1768.755615234375,1.0,283.1499938964844,284.3382568359375,294.2792663574219,295.1921691894531,293.1499938964844,293.1499938964844,283.1499938964844,18210.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386933445930481,1.0,0.0,0.0,2.384584188461304,2.384594917297364,3.794186795857968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.04833984375,0.0,441.4188232421875,1895.4371337890625,0.0,350.1303405761719,0.5967555642127991,1.0,0.0,3.0,1.0,0.0
12413100,304.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8241018652915955,1.0,0.0606848113238811,305.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8241018652915955,1.0,0.0639040321111679,305.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8241018652915955,1.0,0.047199297696352,304.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8241018652915955,1.0,0.0639040321111679,304.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8241018652915955,1.0,0.3031331896781921,284.7906799316406,284.95001220703125,295.27984619140625,291.2834777832031,295.3342590332031,305.15557861328125,284.7907409667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466194987297058,0.6431679129600525,0.0034515955485403,0.4830312728881836,0.8376378417015076,0.8376378417015076,0.0,8.03608226776123,410.0,11850.439453125,0.0,1768.7550048828125,1.0,283.1499938964844,284.33953857421875,294.276611328125,295.1882629394531,293.1499938964844,293.1499938964844,283.1499938964844,18211.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380069673061371,1.0,0.0,0.0,2.380568504333496,2.380579233169556,3.781418342896359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.99072265625,0.0,439.49810791015625,1895.4371337890625,0.0,348.676513671875,0.5958704948425293,1.0,0.0,3.0,1.0,0.0
12413160,304.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.8241018056869507,1.0,0.0606847777962684,305.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.8241018056869507,1.0,0.0639039948582649,305.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.8241018056869507,1.0,0.0471992716193199,304.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.8241018056869507,1.0,0.0639039948582649,304.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.8241018056869507,1.0,0.3031330108642578,284.791015625,284.95001220703125,295.2722473144531,291.28173828125,295.3264465332031,305.1587219238281,284.7911682128906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466190814971924,0.6431674957275391,0.0034515929874032,0.4831403493881225,0.8365821242332458,0.8365821242332458,0.0,8.037308692932129,410.0,11844.9462890625,0.0,1768.7540283203125,1.0,283.1499938964844,284.3409729003906,294.2751159667969,295.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,18212.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373636543750763,1.0,0.0,0.0,2.3765363693237305,2.37654709815979,3.768619194488565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.65869140625,0.0,437.5737609863281,1895.4371337890625,0.0,347.3188781738281,0.5949815511703491,1.0,0.0,3.0,1.0,0.0
12413220,304.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8241015672683716,1.0,0.0606846585869789,305.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8241015672683716,1.0,0.0639038681983947,305.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8241015672683716,1.0,0.0471991784870624,304.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8241015672683716,1.0,0.0639038681983947,304.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8241015672683716,1.0,0.30313241481781,284.7923889160156,284.95001220703125,295.2626953125,291.2808532714844,295.3163452148437,305.1649780273437,284.792724609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466178894042969,0.6431663036346436,0.0034515846055001,0.4835021495819092,0.8344919085502625,0.8344919085502625,0.0,8.041379928588867,410.0,11838.1572265625,-0.0,1768.7506103515625,1.0,283.1499938964844,284.34429931640625,294.2749938964844,295.183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18213.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362039566040039,1.0,0.0,0.0,2.3684515953063965,2.368462324142456,3.7430220345413545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.92822265625,0.0,433.7289123535156,1895.4371337890625,0.0,344.8835754394531,0.5931985974311829,1.0,0.0,3.0,1.0,0.0
12413280,304.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8241015672683716,1.0,0.0606846585869789,305.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8241015672683716,1.0,0.0639038681983947,305.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8241015672683716,1.0,0.0471991784870624,304.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8241015672683716,1.0,0.0639038681983947,304.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8241015672683716,1.0,0.30313241481781,284.7923889160156,284.95001220703125,295.2626953125,291.2808532714844,295.3163452148437,305.1649780273437,284.792724609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466178894042969,0.6431663036346436,0.0034515846055001,0.4835021495819092,0.8344919085502625,0.8344919085502625,0.0,8.041379928588867,410.0,11838.1572265625,-0.0,1768.7506103515625,1.0,283.1499938964844,284.34429931640625,294.2749938964844,295.183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18213.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362039566040039,1.0,0.0,0.0,2.3684515953063965,2.368462324142456,3.7430220345413545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.92822265625,0.0,433.7289123535156,1895.4371337890625,0.0,344.8835754394531,0.5931985974311829,1.0,0.0,3.0,1.0,0.0
12413340,304.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8241012096405029,1.0,0.0606844797730445,305.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8241012096405029,1.0,0.0639036744832992,305.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8241012096405029,1.0,0.0471990369260311,304.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8241012096405029,1.0,0.0639036744832992,304.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8241012096405029,1.0,0.3031315207481384,284.794677734375,284.95001220703125,295.2601623535156,291.2831726074219,295.3132629394531,305.1711730957031,284.795166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466160416603088,0.6431644558906555,0.003451571566984,0.4840461313724518,0.8324403762817383,0.8324403762817383,0.0,8.047504425048828,410.0,11836.7734375,-0.0,1768.7454833984375,1.0,283.1499938964844,284.3481750488281,294.2783203125,295.18603515625,293.1499938964844,293.1499938964844,283.1499938964844,18213.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435256153345108,1.0,0.0,0.0,2.360379457473755,2.360389947891236,3.717551635418204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.68115234375,0.0,429.9078063964844,1895.4371337890625,0.0,342.9046936035156,0.591417670249939,1.0,0.0,3.0,1.0,0.0
12413400,304.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8241012096405029,1.0,0.0606844797730445,305.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8241012096405029,1.0,0.0639036744832992,305.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8241012096405029,1.0,0.0471990369260311,304.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8241012096405029,1.0,0.0639036744832992,304.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8241012096405029,1.0,0.3031315207481384,284.794677734375,284.95001220703125,295.2601623535156,291.2831726074219,295.3132629394531,305.1711730957031,284.795166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466160416603088,0.6431644558906555,0.003451571566984,0.4840461313724518,0.8324403762817383,0.8324403762817383,0.0,8.047504425048828,410.0,11836.7734375,-0.0,1768.7454833984375,1.0,283.1499938964844,284.3481750488281,294.2783203125,295.18603515625,293.1499938964844,293.1499938964844,283.1499938964844,18213.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435256153345108,1.0,0.0,0.0,2.360379457473755,2.360389947891236,3.717551635418204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.68115234375,0.0,429.9078063964844,1895.4371337890625,0.0,342.9046936035156,0.591417670249939,1.0,0.0,3.0,1.0,0.0
12413460,304.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.8241007328033447,1.0,0.0606842450797557,305.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.8241007328033447,1.0,0.0639034286141395,305.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.8241007328033447,1.0,0.0471988581120967,304.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.8241007328033447,1.0,0.0639034286141395,304.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.8241007328033447,1.0,0.3031303584575653,284.7977600097656,284.95001220703125,295.263916015625,291.2882995605469,295.31646728515625,305.1773681640625,284.79840087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646613597869873,0.6431620121002197,0.0034515548031777,0.4847574532032013,0.8304372429847717,0.8304372429847717,0.0,8.055516242980957,410.0,11840.185546875,-0.0,1768.73876953125,1.0,283.1499938964844,284.3525695800781,294.2844543457031,295.1916198730469,293.1499938964844,293.1499938964844,283.1499938964844,18212.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345164895057678,1.0,0.0,0.0,2.3523666858673096,2.35237717628479,3.692354368922679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.61572265625,0.0,426.1325378417969,1895.4371337890625,0.0,341.36749267578125,0.5896490216255188,1.0,0.0,3.0,1.0,0.0
12413520,304.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.8241007328033447,1.0,0.0606842450797557,305.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.8241007328033447,1.0,0.0639034286141395,305.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.8241007328033447,1.0,0.0471988581120967,304.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.8241007328033447,1.0,0.0639034286141395,304.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.8241007328033447,1.0,0.3031303584575653,284.7977600097656,284.95001220703125,295.263916015625,291.2882995605469,295.31646728515625,305.1773681640625,284.79840087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646613597869873,0.6431620121002197,0.0034515548031777,0.4847574532032013,0.8304372429847717,0.8304372429847717,0.0,8.055516242980957,410.0,11840.185546875,-0.0,1768.73876953125,1.0,283.1499938964844,284.3525695800781,294.2844543457031,295.1916198730469,293.1499938964844,293.1499938964844,283.1499938964844,18212.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345164895057678,1.0,0.0,0.0,2.3523666858673096,2.35237717628479,3.692354368922679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.61572265625,0.0,426.1325378417969,1895.4371337890625,0.0,341.36749267578125,0.5896490216255188,1.0,0.0,3.0,1.0,0.0
12413580,304.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.824100136756897,1.0,0.0606839619576931,305.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.824100136756897,1.0,0.0639031305909156,305.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.824100136756897,1.0,0.0471986345946788,304.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.824100136756897,1.0,0.0639031305909156,304.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.824100136756897,1.0,0.3031289577484131,284.8015441894531,284.95001220703125,295.273193359375,291.2958984375,295.3252258300781,305.1835327148437,284.80230712890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466106176376343,0.6431590914726257,0.003451534314081,0.4856221973896026,0.8284911513328552,0.8284911513328552,0.0,8.065265655517578,410.0,11847.8271484375,0.0,1768.730712890625,1.0,283.1499938964844,284.3573913574219,294.2929992675781,295.2000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18209.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339695274829864,1.0,0.0,0.0,2.3444573879241943,2.344467878341675,3.667566943477141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.462890625,0.0,422.4234924316406,1895.4371337890625,0.0,340.2347106933594,0.5879026055335999,1.0,0.0,3.0,1.0,0.0
12413640,304.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.824100136756897,1.0,0.0606839619576931,305.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.824100136756897,1.0,0.0639031305909156,305.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.824100136756897,1.0,0.0471986345946788,304.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.824100136756897,1.0,0.0639031305909156,304.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.824100136756897,1.0,0.3031289577484131,284.8015441894531,284.95001220703125,295.273193359375,291.2958984375,295.3252258300781,305.1835327148437,284.80230712890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466106176376343,0.6431590914726257,0.003451534314081,0.4856221973896026,0.8284911513328552,0.8284911513328552,0.0,8.065265655517578,410.0,11847.8271484375,0.0,1768.730712890625,1.0,283.1499938964844,284.3573913574219,294.2929992675781,295.2000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18209.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339695274829864,1.0,0.0,0.0,2.3444573879241943,2.344467878341675,3.667566943477141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.462890625,0.0,422.4234924316406,1895.4371337890625,0.0,340.2347106933594,0.5879026055335999,1.0,0.0,3.0,1.0,0.0
12413700,304.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8240998387336731,1.0,0.0606838017702102,305.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8240998387336731,1.0,0.0639029666781425,305.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8240998387336731,1.0,0.047198511660099,304.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8240998387336731,1.0,0.0639029666781425,304.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8240998387336731,1.0,0.3031281530857086,284.8036804199219,284.95001220703125,295.2796630859375,291.3005065917969,295.3314819335937,305.1866149902344,284.80450439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466089487075806,0.643157422542572,0.0034515226725488,0.4861077666282654,0.8275417685508728,0.8275417685508728,0.0,8.070744514465332,410.0,11853.0498046875,0.0,1768.72607421875,1.0,283.1499938964844,284.35992431640625,294.29803466796875,295.2052307128906,293.1499938964844,293.1499938964844,283.1499938964844,18207.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337611794471741,1.0,0.0,0.0,2.3405542373657227,2.340564727783203,3.655365219401574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.01953125,0.0,420.59954833984375,1895.4371337890625,0.0,339.8041381835937,0.5870404839515686,1.0,0.0,3.0,1.0,0.0
12413760,304.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.8240994811058044,1.0,0.0606836304068565,305.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.8240994811058044,1.0,0.0639027878642082,305.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.8240994811058044,1.0,0.0471983775496482,304.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.8240994811058044,1.0,0.0639027878642082,304.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.8240994811058044,1.0,0.3031272888183594,284.80596923828125,284.95001220703125,295.2872619628906,291.3055725097656,295.3388671875,305.189697265625,284.80682373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466071605682373,0.6431556940078735,0.0034515105653554,0.4866272807121277,0.8266094923019409,0.8266094923019409,0.0,8.076608657836914,410.0,11859.1279296875,0.0,1768.72119140625,1.0,283.1499938964844,284.3625183105469,294.3035583496094,295.2109375,293.1499938964844,293.1499938964844,283.1499938964844,18205.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335947632789612,1.0,0.0,0.0,2.3366923332214355,2.336702823638916,3.643312709300517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.9609375,0.0,418.7991027832031,1895.4371337890625,0.0,339.4605407714844,0.5861873626708984,1.0,0.0,3.0,1.0,0.0
12413820,304.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8240987658500671,1.0,0.0606832578778266,305.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8240987658500671,1.0,0.0639023929834365,305.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8240987658500671,1.0,0.0471980907022953,304.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8240987658500671,1.0,0.0639023929834365,304.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8240987658500671,1.0,0.3031254410743713,284.81085205078125,284.95001220703125,295.3054504394531,291.31695556640625,295.35662841796875,305.1958312988281,284.81182861328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466032862663269,0.6431518197059631,0.0034514835570007,0.4877572357654571,0.824794590473175,0.824794590473175,0.0,8.089374542236328,410.0,11873.4189453125,0.0,1768.7105712890625,1.0,283.1499938964844,284.367919921875,294.315673828125,295.2237548828125,293.1499938964844,293.1499938964844,283.1499938964844,18201.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333602786064148,1.0,0.0,0.0,2.329097270965576,2.329107522964477,3.619666983922798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.80078125,0.0,415.2705993652344,1895.4371337890625,0.0,338.9769592285156,0.5845091342926025,1.0,0.0,3.0,1.0,0.0
12413880,304.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8240987658500671,1.0,0.0606832578778266,305.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8240987658500671,1.0,0.0639023929834365,305.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8240987658500671,1.0,0.0471980907022953,304.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8240987658500671,1.0,0.0639023929834365,304.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8240987658500671,1.0,0.3031254410743713,284.81085205078125,284.95001220703125,295.3054504394531,291.31695556640625,295.35662841796875,305.1958312988281,284.81182861328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466032862663269,0.6431518197059631,0.0034514835570007,0.4877572357654571,0.824794590473175,0.824794590473175,0.0,8.089374542236328,410.0,11873.4189453125,0.0,1768.7105712890625,1.0,283.1499938964844,284.367919921875,294.315673828125,295.2237548828125,293.1499938964844,293.1499938964844,283.1499938964844,18201.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333602786064148,1.0,0.0,0.0,2.329097270965576,2.329107522964477,3.619666983922798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.80078125,0.0,415.2705993652344,1895.4371337890625,0.0,338.9769592285156,0.5845091342926025,1.0,0.0,3.0,1.0,0.0
