time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413940,304.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8240979313850403,1.0,0.0606828480958938,305.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8240979313850403,1.0,0.0639019608497619,305.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8240979313850403,1.0,0.0471977703273296,304.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8240979313850403,1.0,0.0639019608497619,304.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8240979313850403,1.0,0.3031233847141266,284.816162109375,284.95001220703125,295.3269958496094,291.3297119140625,295.3778991699219,305.2019348144531,284.81719970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465990543365479,0.6431475877761841,0.003451453987509,0.4889993965625763,0.8230545520782471,0.8230545520782471,0.0,8.103425025939941,410.0,11890.2861328125,0.0,1768.698974609375,1.0,283.1499938964844,284.3735046386719,294.32916259765625,295.2382202148437,293.1499938964844,293.1499938964844,283.1499938964844,18195.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332735538482666,1.0,0.0,0.0,2.3217122554779053,2.321722507476806,3.596749138523592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.814453125,0.0,411.8551940917969,1895.4371337890625,0.0,338.7981872558594,0.5828767418861389,1.0,0.0,3.0,1.0,0.0
12414000,304.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8240979313850403,1.0,0.0606828480958938,305.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8240979313850403,1.0,0.0639019608497619,305.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8240979313850403,1.0,0.0471977703273296,304.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8240979313850403,1.0,0.0639019608497619,304.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8240979313850403,1.0,0.3031233847141266,284.816162109375,284.95001220703125,295.3269958496094,291.3297119140625,295.3778991699219,305.2019348144531,284.81719970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465990543365479,0.6431475877761841,0.003451453987509,0.4889993965625763,0.8230545520782471,0.8230545520782471,0.0,8.103425025939941,410.0,11890.2861328125,0.0,1768.698974609375,1.0,283.1499938964844,284.3735046386719,294.32916259765625,295.2382202148437,293.1499938964844,293.1499938964844,283.1499938964844,18195.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332735538482666,1.0,0.0,0.0,2.3217122554779053,2.321722507476806,3.596749138523592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.814453125,0.0,411.8551940917969,1895.4371337890625,0.0,338.7981872558594,0.5828767418861389,1.0,0.0,3.0,1.0,0.0
12414060,304.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8240970373153687,1.0,0.0606824122369289,305.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8240970373153687,1.0,0.0639014989137649,305.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8240970373153687,1.0,0.0471974313259124,304.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8240970373153687,1.0,0.0639014989137649,304.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8240970373153687,1.0,0.3031212091445923,284.8218078613281,284.95001220703125,295.3511962890625,291.3434143066406,295.4017333984375,305.2080383300781,284.8228759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465944647789001,0.6431430578231812,0.0034514223225414,0.4903274774551391,0.8213953971862793,0.8213953971862793,0.0,8.118468284606934,410.0,11908.966796875,0.0,1768.6864013671875,1.0,283.1499938964844,284.37921142578125,294.3435974121094,295.2539367675781,293.1499938964844,293.1499938964844,283.1499938964844,18189.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333324432373047,1.0,0.0,0.0,2.314574956893921,2.3145852088928223,3.5746691651183937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.66552734375,0.0,408.56884765625,1895.4371337890625,0.0,338.9195556640625,0.5812984704971313,1.0,0.0,3.0,1.0,0.0
12414120,304.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8240970373153687,1.0,0.0606824122369289,305.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8240970373153687,1.0,0.0639014989137649,305.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8240970373153687,1.0,0.0471974313259124,304.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8240970373153687,1.0,0.0639014989137649,304.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8240970373153687,1.0,0.3031212091445923,284.8218078613281,284.95001220703125,295.3511962890625,291.3434143066406,295.4017333984375,305.2080383300781,284.8228759765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465944647789001,0.6431430578231812,0.0034514223225414,0.4903274774551391,0.8213953971862793,0.8213953971862793,0.0,8.118468284606934,410.0,11908.966796875,0.0,1768.6864013671875,1.0,283.1499938964844,284.37921142578125,294.3435974121094,295.2539367675781,293.1499938964844,293.1499938964844,283.1499938964844,18189.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333324432373047,1.0,0.0,0.0,2.314574956893921,2.3145852088928223,3.5746691651183937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.66552734375,0.0,408.56884765625,1895.4371337890625,0.0,338.9195556640625,0.5812984704971313,1.0,0.0,3.0,1.0,0.0
12414180,304.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8240960836410522,1.0,0.0606819465756416,305.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8240960836410522,1.0,0.0639010146260261,305.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8240960836410522,1.0,0.0471970699727535,304.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8240960836410522,1.0,0.0639010146260261,304.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8240960836410522,1.0,0.303118884563446,284.8276062011719,284.95001220703125,295.3773193359375,291.3577575683594,295.4275817871094,305.2141418457031,284.8287048339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465896368026733,0.6431382298469543,0.0034513887949287,0.491733580827713,0.8198173642158508,0.8198173642158508,0.0,8.134416580200195,410.0,11928.9091796875,0.0,1768.6732177734375,1.0,283.1499938964844,284.38494873046875,294.3584899902344,295.2703552246094,293.1499938964844,293.1499938964844,283.1499938964844,18182.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335083961486816,1.0,0.0,0.0,2.307704210281372,2.307714462280273,3.553478222784179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.0751953125,0.0,405.41900634765625,1895.4371337890625,0.0,339.2823791503906,0.5797787308692932,1.0,0.0,3.0,1.0,0.0
12414240,304.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8240960836410522,1.0,0.0606819465756416,305.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8240960836410522,1.0,0.0639010146260261,305.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8240960836410522,1.0,0.0471970699727535,304.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8240960836410522,1.0,0.0639010146260261,304.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8240960836410522,1.0,0.303118884563446,284.8276062011719,284.95001220703125,295.3773193359375,291.3577575683594,295.4275817871094,305.2141418457031,284.8287048339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465896368026733,0.6431382298469543,0.0034513887949287,0.491733580827713,0.8198173642158508,0.8198173642158508,0.0,8.134416580200195,410.0,11928.9091796875,0.0,1768.6732177734375,1.0,283.1499938964844,284.38494873046875,294.3584899902344,295.2703552246094,293.1499938964844,293.1499938964844,283.1499938964844,18182.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335083961486816,1.0,0.0,0.0,2.307704210281372,2.307714462280273,3.553478222784179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.0751953125,0.0,405.41900634765625,1895.4371337890625,0.0,339.2823791503906,0.5797787308692932,1.0,0.0,3.0,1.0,0.0
12414300,304.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.824095606803894,1.0,0.0606817081570625,305.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.824095606803894,1.0,0.0639007613062858,305.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.824095606803894,1.0,0.0471968837082386,304.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.824095606803894,1.0,0.0639007613062858,304.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.824095606803894,1.0,0.3031176924705505,284.8305358886719,284.95001220703125,295.390869140625,291.3650207519531,295.4410400390625,305.2171936035156,284.8316650390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465871334075928,0.6431357860565186,0.0034513715654611,0.4924578368663788,0.8190590739250183,0.8190590739250183,0.0,8.142641067504883,410.0,11939.1728515625,0.0,1768.6663818359375,1.0,283.1499938964844,284.3877868652344,294.3660583496094,295.2786865234375,293.1499938964844,293.1499938964844,283.1499938964844,18178.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336363971233368,1.0,0.0,0.0,2.3043742179870605,2.304384469985962,3.543229922797764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.91162109375,0.0,403.8972473144531,1895.4371337890625,0.0,339.54644775390625,0.5790420174598694,1.0,0.0,3.0,1.0,0.0
12414360,304.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8240951299667358,1.0,0.0606814660131931,305.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8240951299667358,1.0,0.0639005005359649,305.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8240951299667358,1.0,0.0471966937184333,304.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8240951299667358,1.0,0.0639005005359649,304.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8240951299667358,1.0,0.3031164705753326,284.83349609375,284.95001220703125,295.4046325683594,291.372314453125,295.4546813964844,305.22021484375,284.8346252441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465846300125122,0.6431332230567932,0.0034513541031628,0.4931941330432892,0.8183213472366333,0.8183213472366333,0.0,8.151008605957031,410.0,11949.521484375,0.0,1768.659423828125,1.0,283.1499938964844,284.390625,294.37359619140625,295.2870788574219,293.1499938964844,293.1499938964844,283.1499938964844,18175.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337879717350006,1.0,0.0,0.0,2.301116943359375,2.3011271953582764,3.533220649387659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.78662109375,0.0,402.4119567871094,1895.4371337890625,0.0,339.8594665527344,0.5783213376998901,1.0,0.0,3.0,1.0,0.0
12414420,304.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8240941166877747,1.0,0.0606809668242931,305.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8240941166877747,1.0,0.0638999789953231,305.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8240941166877747,1.0,0.0471963100135326,304.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8240941166877747,1.0,0.0638999789953231,304.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8240941166877747,1.0,0.3031139969825744,284.8393859863281,284.95001220703125,295.4324035644531,291.3867492675781,295.4822998046875,305.2262878417969,284.8404846191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465794444084167,0.6431280970573425,0.0034513182472437,0.4946916997432709,0.8169042468070984,0.8169042468070984,0.0,8.168046951293945,410.0,11970.1572265625,0.0,1768.645263671875,1.0,283.1499938964844,284.39617919921875,294.3884582519531,295.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,18167.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341530501842499,1.0,0.0,0.0,2.294816493988037,2.29482650756836,3.513899002882681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.5068359375,0.0,399.54779052734375,1895.4371337890625,0.0,340.61444091796875,0.5769270062446594,1.0,0.0,3.0,1.0,0.0
12414480,304.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8240941166877747,1.0,0.0606809668242931,305.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8240941166877747,1.0,0.0638999789953231,305.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8240941166877747,1.0,0.0471963100135326,304.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8240941166877747,1.0,0.0638999789953231,304.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8240941166877747,1.0,0.3031139969825744,284.8393859863281,284.95001220703125,295.4324035644531,291.3867492675781,295.4822998046875,305.2262878417969,284.8404846191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465794444084167,0.6431280970573425,0.0034513182472437,0.4946916997432709,0.8169042468070984,0.8169042468070984,0.0,8.168046951293945,410.0,11970.1572265625,0.0,1768.645263671875,1.0,283.1499938964844,284.39617919921875,294.3884582519531,295.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,18167.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341530501842499,1.0,0.0,0.0,2.294816493988037,2.29482650756836,3.513899002882681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.5068359375,0.0,399.54779052734375,1895.4371337890625,0.0,340.61444091796875,0.5769270062446594,1.0,0.0,3.0,1.0,0.0
12414540,304.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8240931034088135,1.0,0.0606804676353931,305.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8240931034088135,1.0,0.0638994500041008,305.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8240931034088135,1.0,0.0471959188580513,304.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8240931034088135,1.0,0.0638994500041008,304.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8240931034088135,1.0,0.3031114935874939,284.8451843261719,284.95001220703125,295.4599304199219,291.40069580078125,295.509765625,305.2323608398437,284.8462829589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465741991996765,0.6431229114532471,0.0034512819256633,0.4962068498134613,0.8155615925788879,0.8155615925788879,0.0,8.18531322479248,410.0,11990.302734375,0.0,1768.630859375,1.0,283.1499938964844,284.4015808105469,294.40283203125,295.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,18160.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345987141132355,1.0,0.0,0.0,2.288796186447144,2.288806200027466,3.495486282645288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.00634765625,0.0,396.8223876953125,1895.4371337890625,0.0,341.5380554199219,0.575594425201416,1.0,0.0,3.0,1.0,0.0
12414600,304.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8240931034088135,1.0,0.0606804676353931,305.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8240931034088135,1.0,0.0638994500041008,305.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8240931034088135,1.0,0.0471959188580513,304.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8240931034088135,1.0,0.0638994500041008,304.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8240931034088135,1.0,0.3031114935874939,284.8451843261719,284.95001220703125,295.4599304199219,291.40069580078125,295.509765625,305.2323608398437,284.8462829589844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465741991996765,0.6431229114532471,0.0034512819256633,0.4962068498134613,0.8155615925788879,0.8155615925788879,0.0,8.18531322479248,410.0,11990.302734375,0.0,1768.630859375,1.0,283.1499938964844,284.4015808105469,294.40283203125,295.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,18160.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345987141132355,1.0,0.0,0.0,2.288796186447144,2.288806200027466,3.495486282645288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.00634765625,0.0,396.8223876953125,1895.4371337890625,0.0,341.5380554199219,0.575594425201416,1.0,0.0,3.0,1.0,0.0
12414660,304.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8240920901298523,1.0,0.0606799647212028,305.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8240920901298523,1.0,0.0638989210128784,305.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8240920901298523,1.0,0.0471955277025699,304.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8240920901298523,1.0,0.0638989210128784,304.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8240920901298523,1.0,0.3031089901924133,284.8507995605469,284.95001220703125,295.48651123046875,291.4137878417969,295.5363464355469,305.2384338378906,284.8518371582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465689539909363,0.6431177258491516,0.0034512456040829,0.4977211356163025,0.8142871856689453,0.8142871856689453,0.0,8.202595710754395,410.0,12009.326171875,0.0,1768.616455078125,1.0,283.1499938964844,284.4067687988281,294.4163513183594,295.33526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18152.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351189732551574,1.0,0.0,0.0,2.283043622970581,2.2830538749694824,3.477937866591674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.00244140625,0.0,394.22900390625,1895.4371337890625,0.0,342.619140625,0.5743210911750793,1.0,0.0,3.0,1.0,0.0
12414720,304.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8240920901298523,1.0,0.0606799647212028,305.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8240920901298523,1.0,0.0638989210128784,305.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8240920901298523,1.0,0.0471955277025699,304.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8240920901298523,1.0,0.0638989210128784,304.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8240920901298523,1.0,0.3031089901924133,284.8507995605469,284.95001220703125,295.48651123046875,291.4137878417969,295.5363464355469,305.2384338378906,284.8518371582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465689539909363,0.6431177258491516,0.0034512456040829,0.4977211356163025,0.8142871856689453,0.8142871856689453,0.0,8.202595710754395,410.0,12009.326171875,0.0,1768.616455078125,1.0,283.1499938964844,284.4067687988281,294.4163513183594,295.33526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18152.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351189732551574,1.0,0.0,0.0,2.283043622970581,2.2830538749694824,3.477937866591674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.00244140625,0.0,394.22900390625,1895.4371337890625,0.0,342.619140625,0.5743210911750793,1.0,0.0,3.0,1.0,0.0
12414780,304.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8240910768508911,1.0,0.0606794655323028,305.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8240910768508911,1.0,0.0638983994722366,305.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8240910768508911,1.0,0.0471951402723789,304.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8240910768508911,1.0,0.0638983994722366,304.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8240910768508911,1.0,0.3031064867973327,284.85614013671875,284.95001220703125,295.5113525390625,291.4256896972656,295.56121826171875,305.24444580078125,284.85711669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465637683868408,0.6431125402450562,0.0034512095153331,0.4992164671421051,0.8130820989608765,0.8130820989608765,0.0,8.21968936920166,410.0,12026.533203125,0.0,1768.602294921875,1.0,283.1499938964844,284.41162109375,294.42852783203125,295.34930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18145.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435701847076416,1.0,0.0,0.0,2.2775754928588867,2.277585506439209,3.4612972399372666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.171875,0.0,391.7737426757813,1895.4371337890625,0.0,343.833984375,0.5731106996536255,1.0,0.0,3.0,1.0,0.0
12414840,304.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8240910768508911,1.0,0.0606794655323028,305.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8240910768508911,1.0,0.0638983994722366,305.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8240910768508911,1.0,0.0471951402723789,304.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8240910768508911,1.0,0.0638983994722366,304.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8240910768508911,1.0,0.3031064867973327,284.85614013671875,284.95001220703125,295.5113525390625,291.4256896972656,295.56121826171875,305.24444580078125,284.85711669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465637683868408,0.6431125402450562,0.0034512095153331,0.4992164671421051,0.8130820989608765,0.8130820989608765,0.0,8.21968936920166,410.0,12026.533203125,0.0,1768.602294921875,1.0,283.1499938964844,284.41162109375,294.42852783203125,295.34930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18145.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435701847076416,1.0,0.0,0.0,2.2775754928588867,2.277585506439209,3.4612972399372666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.171875,0.0,391.7737426757813,1895.4371337890625,0.0,343.833984375,0.5731106996536255,1.0,0.0,3.0,1.0,0.0
12414900,304.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8240905404090881,1.0,0.0606792233884334,305.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8240905404090881,1.0,0.0638981461524963,305.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8240905404090881,1.0,0.0471949502825737,304.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8240905404090881,1.0,0.0638981461524963,304.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8240905404090881,1.0,0.3031052649021148,284.858642578125,284.95001220703125,295.5229187011719,291.4310607910156,295.57281494140625,305.2474365234375,284.8595886230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465612053871155,0.6431100368499756,0.0034511918202042,0.4999525249004364,0.8125052452087402,0.8125052452087402,0.0,8.228114128112793,410.0,12034.2744140625,0.0,1768.5953369140625,1.0,283.1499938964844,284.4139099121094,294.4340209960937,295.35565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18141.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360073208808899,1.0,0.0,0.0,2.2749507427215576,2.27496075630188,3.4533243820078496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.853515625,0.0,390.5989074707031,1895.4371337890625,0.0,344.4721984863281,0.5725297331809998,1.0,0.0,3.0,1.0,0.0
12414960,304.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8240900635719299,1.0,0.060678981244564,305.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8240900635719299,1.0,0.0638978853821754,305.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8240900635719299,1.0,0.0471947640180587,304.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8240900635719299,1.0,0.0638978853821754,304.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8240900635719299,1.0,0.3031040728092193,284.8610534667969,284.95001220703125,295.5337829589844,291.4360046386719,295.583740234375,305.2503967285156,284.8619689941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465587019920349,0.643107533454895,0.0034511743579059,0.5006778836250305,0.811942994594574,0.811942994594574,0.0,8.236421585083008,410.0,12041.3798828125,0.0,1768.58837890625,1.0,283.1499938964844,284.41607666015625,294.43902587890625,295.36151123046875,293.1499938964844,293.1499938964844,283.1499938964844,18138.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363217353820801,1.0,0.0,0.0,2.272390127182007,2.272400379180908,3.445555023517955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.24609375,0.0,389.4552307128906,1895.4371337890625,0.0,345.13018798828125,0.5719631314277649,1.0,0.0,3.0,1.0,0.0
12415020,304.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8240891098976135,1.0,0.0606785081326961,305.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8240891098976135,1.0,0.063897393643856,305.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8240891098976135,1.0,0.0471943952143192,304.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8240891098976135,1.0,0.063897393643856,304.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8240891098976135,1.0,0.3031017184257507,284.86553955078125,284.95001220703125,295.55303955078125,291.4443664550781,295.603271484375,305.2562255859375,284.8663330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465537548065186,0.6431026458740234,0.003451140364632,0.5020907521247864,0.8108574151992798,0.8108574151992798,0.0,8.252622604370117,410.0,12053.3740234375,0.0,1768.574951171875,1.0,283.1499938964844,284.4201354980469,294.4476318359375,295.3717041015625,293.1499938964844,293.1499938964844,283.1499938964844,18131.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369803369045257,1.0,0.0,0.0,2.267446517944336,2.267456531524658,3.4305796248190745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.02783203125,0.0,387.2542114257813,1895.4371337890625,0.0,346.5121765136719,0.5708694458007812,1.0,0.0,3.0,1.0,0.0
12415080,304.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8240891098976135,1.0,0.0606785081326961,305.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8240891098976135,1.0,0.063897393643856,305.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8240891098976135,1.0,0.0471943952143192,304.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8240891098976135,1.0,0.063897393643856,304.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8240891098976135,1.0,0.3031017184257507,284.86553955078125,284.95001220703125,295.55303955078125,291.4443664550781,295.603271484375,305.2562255859375,284.8663330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465537548065186,0.6431026458740234,0.003451140364632,0.5020907521247864,0.8108574151992798,0.8108574151992798,0.0,8.252622604370117,410.0,12053.3740234375,0.0,1768.574951171875,1.0,283.1499938964844,284.4201354980469,294.4476318359375,295.3717041015625,293.1499938964844,293.1499938964844,283.1499938964844,18131.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369803369045257,1.0,0.0,0.0,2.267446517944336,2.267456531524658,3.4305796248190745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.02783203125,0.0,387.2542114257813,1895.4371337890625,0.0,346.5121765136719,0.5708694458007812,1.0,0.0,3.0,1.0,0.0
12415140,304.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8240882158279419,1.0,0.06067805737257,305.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8240882158279419,1.0,0.0638969168066978,305.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8240882158279419,1.0,0.0471940450370311,304.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8240882158279419,1.0,0.0638969168066978,304.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8240882158279419,1.0,0.3030994832515716,284.86944580078125,284.95001220703125,295.5684509277344,291.4504699707031,295.61895751953125,305.2618713378906,284.8701477050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465490460395813,0.6430979371070862,0.0034511077683418,0.5034403800964355,0.8098195195198059,0.8098195195198059,0.0,8.268119812011719,410.0,12061.7431640625,0.0,1768.5621337890625,1.0,283.1499938964844,284.4237365722656,294.4538269042969,295.3793640136719,293.1499938964844,293.1499938964844,283.1499938964844,18125.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376609325408935,1.0,0.0,0.0,2.262732982635498,2.2627429962158203,3.416331537664519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.15478515625,0.0,385.16510009765625,1895.4371337890625,0.0,347.9456481933594,0.5698273181915283,1.0,0.0,3.0,1.0,0.0
12415200,304.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8240882158279419,1.0,0.06067805737257,305.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8240882158279419,1.0,0.0638969168066978,305.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8240882158279419,1.0,0.0471940450370311,304.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8240882158279419,1.0,0.0638969168066978,304.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8240882158279419,1.0,0.3030994832515716,284.86944580078125,284.95001220703125,295.5684509277344,291.4504699707031,295.61895751953125,305.2618713378906,284.8701477050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465490460395813,0.6430979371070862,0.0034511077683418,0.5034403800964355,0.8098195195198059,0.8098195195198059,0.0,8.268119812011719,410.0,12061.7431640625,0.0,1768.5621337890625,1.0,283.1499938964844,284.4237365722656,294.4538269042969,295.3793640136719,293.1499938964844,293.1499938964844,283.1499938964844,18125.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376609325408935,1.0,0.0,0.0,2.262732982635498,2.2627429962158203,3.416331537664519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.15478515625,0.0,385.16510009765625,1895.4371337890625,0.0,347.9456481933594,0.5698273181915283,1.0,0.0,3.0,1.0,0.0
12415260,304.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8240873217582703,1.0,0.060677632689476,305.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8240873217582703,1.0,0.063896469771862,305.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8240873217582703,1.0,0.0471937134861946,304.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8240873217582703,1.0,0.063896469771862,304.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8240873217582703,1.0,0.3030973374843597,284.8727111816406,284.95001220703125,295.5792541503906,291.4539489746094,295.6301574707031,305.267333984375,284.873291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465446352958679,0.6430935263633728,0.0034510768018662,0.5047160387039185,0.8088188767433167,0.8088188767433167,0.0,8.28278923034668,410.0,12065.9970703125,0.0,1768.5499267578125,1.0,283.1499938964844,284.4267578125,294.4573974609375,295.38409423828125,293.1499938964844,293.1499938964844,283.1499938964844,18119.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383578896522522,1.0,0.0,0.0,2.2582151889801025,2.258225202560425,3.402702759558452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.404296875,0.0,383.17230224609375,1895.4371337890625,0.0,349.4191589355469,0.5688294172286987,1.0,0.0,3.0,1.0,0.0
12415320,304.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8240873217582703,1.0,0.060677632689476,305.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8240873217582703,1.0,0.063896469771862,305.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8240873217582703,1.0,0.0471937134861946,304.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8240873217582703,1.0,0.063896469771862,304.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8240873217582703,1.0,0.3030973374843597,284.8727111816406,284.95001220703125,295.5792541503906,291.4539489746094,295.6301574707031,305.267333984375,284.873291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465446352958679,0.6430935263633728,0.0034510768018662,0.5047160387039185,0.8088188767433167,0.8088188767433167,0.0,8.28278923034668,410.0,12065.9970703125,0.0,1768.5499267578125,1.0,283.1499938964844,284.4267578125,294.4573974609375,295.38409423828125,293.1499938964844,293.1499938964844,283.1499938964844,18119.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383578896522522,1.0,0.0,0.0,2.2582151889801025,2.258225202560425,3.402702759558452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.404296875,0.0,383.17230224609375,1895.4371337890625,0.0,349.4191589355469,0.5688294172286987,1.0,0.0,3.0,1.0,0.0
12415380,304.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8240865468978882,1.0,0.060677234083414,305.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8240865468978882,1.0,0.0638960525393486,305.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8240865468978882,1.0,0.0471934042870998,304.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8240865468978882,1.0,0.0638960525393486,304.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8240865468978882,1.0,0.3030953407287597,284.8752746582031,284.95001220703125,295.5847473144531,291.45440673828125,295.6360778808594,305.27227783203125,284.87567138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465404629707336,0.6430894136428833,0.0034510481636971,0.5059053301811218,0.8078457117080688,0.8078457117080688,0.0,8.296483039855957,410.0,12065.458984375,0.0,1768.53857421875,1.0,283.1499938964844,284.4292297363281,294.4578857421875,295.385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18115.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390557110309601,1.0,0.0,0.0,2.2538628578186035,2.253872871398926,3.389599214642658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.4658203125,0.0,381.2625122070313,1895.4371337890625,0.0,350.900146484375,0.5678693652153015,1.0,0.0,3.0,1.0,0.0
12415440,304.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8240865468978882,1.0,0.060677234083414,305.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8240865468978882,1.0,0.0638960525393486,305.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8240865468978882,1.0,0.0471934042870998,304.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8240865468978882,1.0,0.0638960525393486,304.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8240865468978882,1.0,0.3030953407287597,284.8752746582031,284.95001220703125,295.5847473144531,291.45440673828125,295.6360778808594,305.27227783203125,284.87567138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465404629707336,0.6430894136428833,0.0034510481636971,0.5059053301811218,0.8078457117080688,0.8078457117080688,0.0,8.296483039855957,410.0,12065.458984375,0.0,1768.53857421875,1.0,283.1499938964844,284.4292297363281,294.4578857421875,295.385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18115.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390557110309601,1.0,0.0,0.0,2.2538628578186035,2.253872871398926,3.389599214642658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.4658203125,0.0,381.2625122070313,1895.4371337890625,0.0,350.900146484375,0.5678693652153015,1.0,0.0,3.0,1.0,0.0
12415500,304.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8240861892700195,1.0,0.0606770478188991,305.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8240861892700195,1.0,0.0638958513736724,305.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8240861892700195,1.0,0.0471932590007782,304.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8240861892700195,1.0,0.0638958513736724,304.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8240861892700195,1.0,0.3030944168567657,284.876220703125,284.95001220703125,295.58526611328125,291.4533996582031,295.6368408203125,305.2745056152344,284.8765869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646538496017456,0.6430874466896057,0.0034510346595197,0.5064637660980225,0.8073659539222717,0.8073659539222717,0.0,8.302918434143066,410.0,12063.1962890625,0.0,1768.533203125,1.0,283.1499938964844,284.43023681640625,294.45684814453125,295.38482666015625,293.1499938964844,293.1499938964844,283.1499938964844,18113.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394001364707947,1.0,0.0,0.0,2.251737356185913,2.251747369766236,3.38320916171142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.58642578125,0.0,380.3337707519531,1895.4371337890625,0.0,351.6332397460937,0.5674010515213013,1.0,0.0,3.0,1.0,0.0
12415560,304.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8240858316421509,1.0,0.0606768690049648,305.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8240858316421509,1.0,0.0638956651091575,305.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8240858316421509,1.0,0.0471931211650371,304.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8240858316421509,1.0,0.0638956651091575,304.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8240858316421509,1.0,0.3030935227870941,284.8769836425781,284.95001220703125,295.58416748046875,291.4515380859375,295.6360778808594,305.2765808105469,284.87725830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646536648273468,0.6430855989456177,0.0034510216210037,0.506996750831604,0.8068886399269104,0.8068886399269104,0.0,8.309064865112305,410.0,12059.5458984375,0.0,1768.528076171875,1.0,283.1499938964844,284.4310607910156,294.4549560546875,295.3831481933594,293.1499938964844,293.1499938964844,283.1499938964844,18111.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397422671318054,1.0,0.0,0.0,2.2496378421783447,2.249647855758667,3.3769032370400964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.07373046875,0.0,379.4190368652344,1895.4371337890625,0.0,352.3628845214844,0.5669388771057129,1.0,0.0,3.0,1.0,0.0
12415620,304.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8240851163864136,1.0,0.0606765411794185,305.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8240851163864136,1.0,0.0638953223824501,305.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8240851163864136,1.0,0.0471928641200065,304.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8240851163864136,1.0,0.0638953223824501,304.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8240851163864136,1.0,0.3030918836593628,284.8778381347656,284.95001220703125,295.5768127441406,291.4449462890625,295.6292724609375,305.2803649902344,284.8779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646533191204071,0.6430822014808655,0.003450997872278,0.5079754590988159,0.8059346675872803,0.8059346675872803,0.0,8.320359230041504,410.0,12047.568359375,0.0,1768.518798828125,1.0,283.1499938964844,284.4322204589844,294.4482116699219,295.37664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18109.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404050707817077,1.0,0.0,0.0,2.245495319366455,2.2455050945281982,3.364477549894218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.92236328125,0.0,377.62249755859375,1895.4371337890625,0.0,353.78033447265625,0.566028356552124,1.0,0.0,3.0,1.0,0.0
12415680,304.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8240851163864136,1.0,0.0606765411794185,305.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8240851163864136,1.0,0.0638953223824501,305.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8240851163864136,1.0,0.0471928641200065,304.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8240851163864136,1.0,0.0638953223824501,304.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8240851163864136,1.0,0.3030918836593628,284.8778381347656,284.95001220703125,295.5768127441406,291.4449462890625,295.6292724609375,305.2803649902344,284.8779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646533191204071,0.6430822014808655,0.003450997872278,0.5079754590988159,0.8059346675872803,0.8059346675872803,0.0,8.320359230041504,410.0,12047.568359375,0.0,1768.518798828125,1.0,283.1499938964844,284.4322204589844,294.4482116699219,295.37664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18109.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404050707817077,1.0,0.0,0.0,2.245495319366455,2.2455050945281982,3.364477549894218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.92236328125,0.0,377.62249755859375,1895.4371337890625,0.0,353.78033447265625,0.566028356552124,1.0,0.0,3.0,1.0,0.0
12415740,304.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8240845799446106,1.0,0.0606762543320655,305.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8240845799446106,1.0,0.0638950169086456,305.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8240845799446106,1.0,0.0471926443278789,304.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8240845799446106,1.0,0.0638950169086456,304.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8240845799446106,1.0,0.3030904531478882,284.8777160644531,284.95001220703125,295.5619812011719,291.4342956542969,295.6151733398437,305.28375244140625,284.87762451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465302109718323,0.6430792212486267,0.0034509771503508,0.5088286995887756,0.8049707412719727,0.8049707412719727,0.0,8.330216407775879,410.0,12029.0517578125,0.0,1768.5106201171875,1.0,283.1499938964844,284.4326477050781,294.4374084472656,295.3656311035156,293.1499938964844,293.1499938964844,283.1499938964844,18108.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410440027713775,1.0,0.0,0.0,2.241386651992798,2.24139666557312,3.352177202486928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.7998046875,0.0,375.8523559570313,1895.4371337890625,0.0,355.15167236328125,0.565127432346344,1.0,0.0,3.0,1.0,0.0
12415800,304.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8240845799446106,1.0,0.0606762543320655,305.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8240845799446106,1.0,0.0638950169086456,305.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8240845799446106,1.0,0.0471926443278789,304.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8240845799446106,1.0,0.0638950169086456,304.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8240845799446106,1.0,0.3030904531478882,284.8777160644531,284.95001220703125,295.5619812011719,291.4342956542969,295.6151733398437,305.28375244140625,284.87762451171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465302109718323,0.6430792212486267,0.0034509771503508,0.5088286995887756,0.8049707412719727,0.8049707412719727,0.0,8.330216407775879,410.0,12029.0517578125,0.0,1768.5106201171875,1.0,283.1499938964844,284.4326477050781,294.4374084472656,295.3656311035156,293.1499938964844,293.1499938964844,283.1499938964844,18108.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410440027713775,1.0,0.0,0.0,2.241386651992798,2.24139666557312,3.352177202486928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.7998046875,0.0,375.8523559570313,1895.4371337890625,0.0,355.15167236328125,0.565127432346344,1.0,0.0,3.0,1.0,0.0
12415860,304.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8240841031074524,1.0,0.0606760159134864,305.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8240841031074524,1.0,0.0638947710394859,305.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8240841031074524,1.0,0.047192458063364,304.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8240841031074524,1.0,0.0638947710394859,304.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8240841031074524,1.0,0.3030892610549927,284.8765563964844,284.95001220703125,295.5389404296875,291.419189453125,295.5929870605469,305.2867126464844,284.8762512207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465277075767517,0.6430767774581909,0.0034509599208831,0.5095382332801819,0.8039827942848206,0.8039827942848206,0.0,8.338418960571289,410.0,12003.3505859375,0.0,1768.5037841796875,1.0,283.1499938964844,284.4323425292969,294.4221496582031,295.34967041015625,293.1499938964844,293.1499938964844,283.1499938964844,18108.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416463673114776,1.0,0.0,0.0,2.2372615337371826,2.237271308898926,3.33984928602149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.41357421875,0.0,374.0872497558594,1895.4371337890625,0.0,356.4490966796875,0.5642251372337341,1.0,0.0,3.0,1.0,0.0
