time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415920,304.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8240841031074524,1.0,0.0606760159134864,305.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8240841031074524,1.0,0.0638947710394859,305.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8240841031074524,1.0,0.047192458063364,304.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8240841031074524,1.0,0.0638947710394859,304.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8240841031074524,1.0,0.3030892610549927,284.8765563964844,284.95001220703125,295.5389404296875,291.419189453125,295.5929870605469,305.2867126464844,284.8762512207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465277075767517,0.6430767774581909,0.0034509599208831,0.5095382332801819,0.8039827942848206,0.8039827942848206,0.0,8.338418960571289,410.0,12003.3505859375,0.0,1768.5037841796875,1.0,283.1499938964844,284.4323425292969,294.4221496582031,295.34967041015625,293.1499938964844,293.1499938964844,283.1499938964844,18108.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416463673114776,1.0,0.0,0.0,2.2372615337371826,2.237271308898926,3.33984928602149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.41357421875,0.0,374.0872497558594,1895.4371337890625,0.0,356.4490966796875,0.5642251372337341,1.0,0.0,3.0,1.0,0.0
12415980,304.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.824083685874939,1.0,0.0606758333742618,305.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.824083685874939,1.0,0.0638945773243904,305.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.824083685874939,1.0,0.0471923165023326,304.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.824083685874939,1.0,0.0638945773243904,304.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.824083685874939,1.0,0.303088366985321,284.8743591308594,284.95001220703125,295.5069274902344,291.3993225097656,295.5622253417969,305.2890319824219,284.87384033203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465258002281189,0.6430748701095581,0.0034509466495364,0.5100833773612976,0.8029583692550659,0.8029583692550659,0.0,8.344725608825684,410.0,11970.064453125,0.0,1768.49853515625,1.0,283.1499938964844,284.4312744140625,294.4022216796875,295.32861328125,293.1499938964844,293.1499938964844,283.1499938964844,18109.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422305822372436,1.0,0.0,0.0,2.233069896697998,2.233079671859741,3.327346007608867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.61181640625,0.0,372.3063049316406,1895.4371337890625,0.0,357.7115478515625,0.5633108019828796,1.0,0.0,3.0,1.0,0.0
12416040,304.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.824083685874939,1.0,0.0606758333742618,305.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.824083685874939,1.0,0.0638945773243904,305.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.824083685874939,1.0,0.0471923165023326,304.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.824083685874939,1.0,0.0638945773243904,304.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.824083685874939,1.0,0.303088366985321,284.8743591308594,284.95001220703125,295.5069274902344,291.3993225097656,295.5622253417969,305.2890319824219,284.87384033203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465258002281189,0.6430748701095581,0.0034509466495364,0.5100833773612976,0.8029583692550659,0.8029583692550659,0.0,8.344725608825684,410.0,11970.064453125,0.0,1768.49853515625,1.0,283.1499938964844,284.4312744140625,294.4022216796875,295.32861328125,293.1499938964844,293.1499938964844,283.1499938964844,18109.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422305822372436,1.0,0.0,0.0,2.233069896697998,2.233079671859741,3.327346007608867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.61181640625,0.0,372.3063049316406,1895.4371337890625,0.0,357.7115478515625,0.5633108019828796,1.0,0.0,3.0,1.0,0.0
12416100,304.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8240835666656494,1.0,0.0606757700443267,305.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8240835666656494,1.0,0.0638945028185844,305.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8240835666656494,1.0,0.0471922643482685,304.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8240835666656494,1.0,0.0638945028185844,304.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8240835666656494,1.0,0.3030880391597748,284.87274169921875,284.95001220703125,295.4873352050781,291.387451171875,295.5430603027344,305.28985595703125,284.8721008300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465250849723816,0.6430741548538208,0.0034509417600929,0.5102822184562683,0.8024249076843262,0.8024249076843262,0.0,8.347026824951172,410.0,11950.00390625,0.0,1768.4967041015625,1.0,283.1499938964844,284.4303894042969,294.39013671875,295.3157043457031,293.1499938964844,293.1499938964844,283.1499938964844,18111.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424857199192047,1.0,0.0,0.0,2.230924606323242,2.2309343814849854,3.320955954677629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.64794921875,0.0,371.4000854492188,1895.4371337890625,0.0,358.26422119140625,0.562843918800354,1.0,0.0,3.0,1.0,0.0
12416160,304.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8240834474563599,1.0,0.0606757178902626,305.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8240834474563599,1.0,0.0638944581151008,305.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8240834474563599,1.0,0.0471922270953655,304.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8240834474563599,1.0,0.0638944581151008,304.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8240834474563599,1.0,0.3030877709388733,284.870849609375,284.95001220703125,295.4652404785156,291.3742370605469,295.5215148925781,305.2905578613281,284.8700866699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465246081352234,0.6430736780166626,0.0034509382676333,0.5104283094406128,0.8018744587898254,0.8018744587898254,0.0,8.348718643188477,410.0,11927.78515625,0.0,1768.495361328125,1.0,283.1499938964844,284.4292907714844,294.3766784667969,295.3012390136719,293.1499938964844,293.1499938964844,283.1499938964844,18113.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427111744880676,1.0,0.0,0.0,2.228734254837036,2.22874402999878,3.314438572488143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.70068359375,0.0,370.4784240722656,1895.4371337890625,0.0,358.75323486328125,0.5623679757118225,1.0,0.0,3.0,1.0,0.0
12416220,304.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8240833878517151,1.0,0.0606756843626499,305.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8240833878517151,1.0,0.0638944208621978,305.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8240833878517151,1.0,0.0471922010183334,304.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8240833878517151,1.0,0.0638944208621978,304.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8240833878517151,1.0,0.3030876219272613,284.8660583496094,284.95001220703125,295.4131774902344,291.3435974121094,295.4703369140625,305.291748046875,284.86505126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465242505073547,0.6430732607841492,0.0034509357064962,0.5105351209640503,0.8007135987281799,0.8007135987281799,0.0,8.349954605102539,410.0,11876.2529296875,0.0,1768.4942626953125,1.0,283.1499938964844,284.42645263671875,294.3454284667969,295.2674865722656,293.1499938964844,293.1499938964844,283.1499938964844,18118.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430835247039795,1.0,0.0,0.0,2.2241814136505127,2.224191188812256,3.300910975667648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.638671875,0.0,368.57330322265625,1895.4371337890625,0.0,359.5622863769531,0.5613808035850525,1.0,0.0,3.0,1.0,0.0
12416280,304.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8240833878517151,1.0,0.0606756843626499,305.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8240833878517151,1.0,0.0638944208621978,305.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8240833878517151,1.0,0.0471922010183334,304.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8240833878517151,1.0,0.0638944208621978,304.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8240833878517151,1.0,0.3030876219272613,284.8660583496094,284.95001220703125,295.4131774902344,291.3435974121094,295.4703369140625,305.291748046875,284.86505126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465242505073547,0.6430732607841492,0.0034509357064962,0.5105351209640503,0.8007135987281799,0.8007135987281799,0.0,8.349954605102539,410.0,11876.2529296875,0.0,1768.4942626953125,1.0,283.1499938964844,284.42645263671875,294.3454284667969,295.2674865722656,293.1499938964844,293.1499938964844,283.1499938964844,18118.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430835247039795,1.0,0.0,0.0,2.2241814136505127,2.224191188812256,3.300910975667648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.638671875,0.0,368.57330322265625,1895.4371337890625,0.0,359.5622863769531,0.5613808035850525,1.0,0.0,3.0,1.0,0.0
12416340,304.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8240835070610046,1.0,0.060675736516714,305.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8240835070610046,1.0,0.063894473016262,305.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8240835070610046,1.0,0.0471922419965267,304.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8240835070610046,1.0,0.063894473016262,304.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8240835070610046,1.0,0.3030878603458404,284.86004638671875,284.95001220703125,295.3500061035156,291.3069763183594,295.4087219238281,305.292724609375,284.8587951660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465247869491577,0.6430737972259521,0.0034509394317865,0.5103815197944641,0.7994681596755981,0.7994681596755981,0.0,8.348176956176758,410.0,11815.55859375,0.0,1768.495849609375,1.0,283.1499938964844,284.4227905273437,294.30865478515625,295.2276916503906,293.1499938964844,293.1499938964844,283.1499938964844,18125.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434279501438141,1.0,0.0,0.0,2.219371795654297,2.21938157081604,3.286650382960943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5126953125,0.0,366.5750122070313,1895.4371337890625,0.0,360.3121337890625,0.5603405237197876,1.0,0.0,3.0,1.0,0.0
12416400,304.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8240835070610046,1.0,0.060675736516714,305.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8240835070610046,1.0,0.063894473016262,305.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8240835070610046,1.0,0.0471922419965267,304.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8240835070610046,1.0,0.063894473016262,304.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8240835070610046,1.0,0.3030878603458404,284.86004638671875,284.95001220703125,295.3500061035156,291.3069763183594,295.4087219238281,305.292724609375,284.8587951660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465247869491577,0.6430737972259521,0.0034509394317865,0.5103815197944641,0.7994681596755981,0.7994681596755981,0.0,8.348176956176758,410.0,11815.55859375,0.0,1768.495849609375,1.0,283.1499938964844,284.4227905273437,294.30865478515625,295.2276916503906,293.1499938964844,293.1499938964844,283.1499938964844,18125.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434279501438141,1.0,0.0,0.0,2.219371795654297,2.21938157081604,3.286650382960943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5126953125,0.0,366.5750122070313,1895.4371337890625,0.0,360.3121337890625,0.5603405237197876,1.0,0.0,3.0,1.0,0.0
12416460,304.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8240837454795837,1.0,0.0606758669018745,305.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8240837454795837,1.0,0.0638946071267128,305.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8240837454795837,1.0,0.0471923388540744,304.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8240837454795837,1.0,0.0638946071267128,304.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8240837454795837,1.0,0.303088515996933,284.8528137207031,284.95001220703125,295.2787780761719,291.2685852050781,295.3385314941406,305.2918701171875,284.85137939453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465260982513428,0.6430751085281372,0.0034509485121816,0.5100048780441284,0.7981172204017639,0.7981172204017639,0.0,8.343817710876465,410.0,11749.189453125,0.0,1768.49951171875,1.0,283.1499938964844,284.4185791015625,294.2673034667969,295.1819763183594,293.1499938964844,293.1499938964844,283.1499938964844,18134.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44319549202919,1.0,0.0,0.0,2.2142200469970703,2.214229822158813,3.271410093930172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.41357421875,0.0,364.4497680664063,1895.4371337890625,0.0,359.8058776855469,0.5592289566993713,1.0,0.0,3.0,1.0,0.0
12416520,304.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8240837454795837,1.0,0.0606758669018745,305.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8240837454795837,1.0,0.0638946071267128,305.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8240837454795837,1.0,0.0471923388540744,304.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8240837454795837,1.0,0.0638946071267128,304.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8240837454795837,1.0,0.303088515996933,284.8528137207031,284.95001220703125,295.2787780761719,291.2685852050781,295.3385314941406,305.2918701171875,284.85137939453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465260982513428,0.6430751085281372,0.0034509485121816,0.5100048780441284,0.7981172204017639,0.7981172204017639,0.0,8.343817710876465,410.0,11749.189453125,0.0,1768.49951171875,1.0,283.1499938964844,284.4185791015625,294.2673034667969,295.1819763183594,293.1499938964844,293.1499938964844,283.1499938964844,18134.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44319549202919,1.0,0.0,0.0,2.2142200469970703,2.214229822158813,3.271410093930172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.41357421875,0.0,364.4497680664063,1895.4371337890625,0.0,359.8058776855469,0.5592289566993713,1.0,0.0,3.0,1.0,0.0
12416580,304.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8240841031074524,1.0,0.0606760419905185,305.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8240841031074524,1.0,0.0638947933912277,305.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8240841031074524,1.0,0.0471924766898155,304.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8240841031074524,1.0,0.0638947933912277,304.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8240841031074524,1.0,0.3030894100666046,284.8452453613281,284.95001220703125,295.2032775878906,291.2326965332031,295.2637634277344,305.2881164550781,284.8438415527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465279459953308,0.6430769562721252,0.003450961317867,0.5094794034957886,0.796663761138916,0.796663761138916,0.0,8.337738990783691,410.0,11685.9169921875,-0.0,1768.5045166015625,1.0,283.1499938964844,284.41485595703125,294.2268981933594,295.1358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18144.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441969096660614,1.0,0.0,0.0,2.208680391311645,2.2086901664733887,3.255061074014521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.451171875,0.0,362.1768798828125,1895.4371337890625,0.0,357.1459350585937,0.5580353140830994,1.0,0.0,3.0,1.0,0.0
12416640,304.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8240841031074524,1.0,0.0606760419905185,305.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8240841031074524,1.0,0.0638947933912277,305.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8240841031074524,1.0,0.0471924766898155,304.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8240841031074524,1.0,0.0638947933912277,304.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8240841031074524,1.0,0.3030894100666046,284.8452453613281,284.95001220703125,295.2032775878906,291.2326965332031,295.2637634277344,305.2881164550781,284.8438415527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465279459953308,0.6430769562721252,0.003450961317867,0.5094794034957886,0.796663761138916,0.796663761138916,0.0,8.337738990783691,410.0,11685.9169921875,-0.0,1768.5045166015625,1.0,283.1499938964844,284.41485595703125,294.2268981933594,295.1358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18144.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441969096660614,1.0,0.0,0.0,2.208680391311645,2.2086901664733887,3.255061074014521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.451171875,0.0,362.1768798828125,1895.4371337890625,0.0,357.1459350585937,0.5580353140830994,1.0,0.0,3.0,1.0,0.0
12416700,304.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8240843415260315,1.0,0.0606761500239372,305.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8240843415260315,1.0,0.0638949051499366,305.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8240843415260315,1.0,0.0471925623714923,304.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8240843415260315,1.0,0.0638949051499366,304.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8240843415260315,1.0,0.3030899167060852,284.8415222167969,284.95001220703125,295.1640014648437,291.21563720703125,295.2248229980469,305.2853088378906,284.8401184082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465290188789368,0.643078088760376,0.0034509690012782,0.5091632604598999,0.7958989143371582,0.7958989143371582,0.0,8.334083557128906,410.0,11655.740234375,-0.0,1768.507568359375,1.0,283.1499938964844,284.4132385253906,294.2081298828125,295.11407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18149.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411029815673828,1.0,0.0,0.0,2.2057526111602783,2.205762386322021,3.246437074722053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.72119140625,0.0,360.9796142578125,1895.4371337890625,0.0,355.27850341796875,0.557404637336731,1.0,0.0,3.0,1.0,0.0
12416760,304.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8240845799446106,1.0,0.0606762655079364,305.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8240845799446106,1.0,0.0638950318098068,305.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8240845799446106,1.0,0.0471926517784595,304.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8240845799446106,1.0,0.0638950318098068,304.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8240845799446106,1.0,0.3030905127525329,284.8378295898437,284.95001220703125,295.123779296875,291.1991271972656,295.1849670410156,305.2820129394531,284.8364562988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646530270576477,0.6430792808532715,0.003450977616012,0.5088140368461609,0.7951099872589111,0.7951099872589111,0.0,8.330046653747559,410.0,11626.4052734375,-0.0,1768.510986328125,1.0,283.1499938964844,284.4117431640625,294.19049072265625,295.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,18154.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401634037494659,1.0,0.0,0.0,2.202720642089844,2.202730178833008,3.2375180580856977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.4658203125,0.0,359.7422790527344,1895.4371337890625,0.0,353.26287841796875,0.556751549243927,1.0,0.0,3.0,1.0,0.0
12416820,304.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8240851163864136,1.0,0.0606765337288379,305.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8240851163864136,1.0,0.0638953149318695,305.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8240851163864136,1.0,0.0471928603947162,304.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8240851163864136,1.0,0.0638953149318695,304.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8240851163864136,1.0,0.3030918538570404,284.8305969238281,284.95001220703125,295.04058837890625,291.16754150390625,295.1025085449219,305.27410888671875,284.8292541503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465330719947815,0.6430820822715759,0.0034509969409555,0.5080170035362244,0.7934651970863342,0.7934651970863342,0.0,8.320839881896973,410.0,11570.1044921875,-0.0,1768.5186767578125,1.0,283.1499938964844,284.40924072265625,294.1581115722656,295.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18165.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382453262805938,1.0,0.0,0.0,2.1963589191436768,2.196368455886841,3.2188444265557337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.24072265625,0.0,357.1546630859375,1895.4371337890625,0.0,349.18072509765625,0.5553813576698303,1.0,0.0,3.0,1.0,0.0
12416880,304.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8240851163864136,1.0,0.0606765337288379,305.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8240851163864136,1.0,0.0638953149318695,305.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8240851163864136,1.0,0.0471928603947162,304.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8240851163864136,1.0,0.0638953149318695,304.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8240851163864136,1.0,0.3030918538570404,284.8305969238281,284.95001220703125,295.04058837890625,291.16754150390625,295.1025085449219,305.27410888671875,284.8292541503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465330719947815,0.6430820822715759,0.0034509969409555,0.5080170035362244,0.7934651970863342,0.7934651970863342,0.0,8.320839881896973,410.0,11570.1044921875,-0.0,1768.5186767578125,1.0,283.1499938964844,284.40924072265625,294.1581115722656,295.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18165.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382453262805938,1.0,0.0,0.0,2.1963589191436768,2.196368455886841,3.2188444265557337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.24072265625,0.0,357.1546630859375,1895.4371337890625,0.0,349.18072509765625,0.5553813576698303,1.0,0.0,3.0,1.0,0.0
12416940,304.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8240857720375061,1.0,0.060676846653223,305.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8240857720375061,1.0,0.0638956427574157,305.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8240857720375061,1.0,0.0471931025385856,304.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8240857720375061,1.0,0.0638956427574157,304.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8240857720375061,1.0,0.3030934035778045,284.8235168457031,284.95001220703125,294.9539794921875,291.1377258300781,295.0166015625,305.2646789550781,284.8222045898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465362906455994,0.643085241317749,0.0034510192926973,0.5070958137512207,0.7917235493659973,0.7917235493659973,0.0,8.31020736694336,410.0,11516.71875,-0.0,1768.5274658203125,1.0,283.1499938964844,284.4072570800781,294.12890625,295.0209655761719,293.1499938964844,293.1499938964844,283.1499938964844,18176.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364914894104004,1.0,0.0,0.0,2.189556837081909,2.1895666122436523,3.198938429704868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.57568359375,0.0,354.4000549316406,1895.4371337890625,0.0,345.48590087890625,0.5539161562919617,1.0,0.0,3.0,1.0,0.0
12417000,304.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8240857720375061,1.0,0.060676846653223,305.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8240857720375061,1.0,0.0638956427574157,305.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8240857720375061,1.0,0.0471931025385856,304.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8240857720375061,1.0,0.0638956427574157,304.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8240857720375061,1.0,0.3030934035778045,284.8235168457031,284.95001220703125,294.9539794921875,291.1377258300781,295.0166015625,305.2646789550781,284.8222045898437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465362906455994,0.643085241317749,0.0034510192926973,0.5070958137512207,0.7917235493659973,0.7917235493659973,0.0,8.31020736694336,410.0,11516.71875,-0.0,1768.5274658203125,1.0,283.1499938964844,284.4072570800781,294.12890625,295.0209655761719,293.1499938964844,293.1499938964844,283.1499938964844,18176.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364914894104004,1.0,0.0,0.0,2.189556837081909,2.1895666122436523,3.198938429704868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.57568359375,0.0,354.4000549316406,1895.4371337890625,0.0,345.48590087890625,0.5539161562919617,1.0,0.0,3.0,1.0,0.0
12417060,304.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8240864872932434,1.0,0.0606771931052207,305.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8240864872932434,1.0,0.063896007835865,305.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8240864872932434,1.0,0.0471933707594871,304.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8240864872932434,1.0,0.063896007835865,304.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8240864872932434,1.0,0.303095132112503,284.8166198730469,284.95001220703125,294.8642883300781,291.1094055175781,294.92755126953125,305.254150390625,284.8153076171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465399265289307,0.6430888772010803,0.0034510444384068,0.506059467792511,0.7898924946784973,0.7898924946784973,0.0,8.298259735107422,410.0,11465.73828125,-0.0,1768.5374755859375,1.0,283.1499938964844,284.4057922363281,294.1016540527344,294.989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18187.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349545538425445,1.0,0.0,0.0,2.182337522506714,2.182347059249878,3.177878227234032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.0859375,0.0,351.4904479980469,1895.4371337890625,0.0,342.2771301269531,0.5523610711097717,1.0,0.0,3.0,1.0,0.0
12417120,304.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8240864872932434,1.0,0.0606771931052207,305.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8240864872932434,1.0,0.063896007835865,305.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8240864872932434,1.0,0.0471933707594871,304.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8240864872932434,1.0,0.063896007835865,304.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8240864872932434,1.0,0.303095132112503,284.8166198730469,284.95001220703125,294.8642883300781,291.1094055175781,294.92755126953125,305.254150390625,284.8153076171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465399265289307,0.6430888772010803,0.0034510444384068,0.506059467792511,0.7898924946784973,0.7898924946784973,0.0,8.298259735107422,410.0,11465.73828125,-0.0,1768.5374755859375,1.0,283.1499938964844,284.4057922363281,294.1016540527344,294.989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18187.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349545538425445,1.0,0.0,0.0,2.182337522506714,2.182347059249878,3.177878227234032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.0859375,0.0,351.4904479980469,1895.4371337890625,0.0,342.2771301269531,0.5523610711097717,1.0,0.0,3.0,1.0,0.0
12417180,304.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8240872621536255,1.0,0.0606775730848312,305.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8240872621536255,1.0,0.0638964101672172,305.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8240872621536255,1.0,0.047193668782711,304.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8240872621536255,1.0,0.0638964101672172,304.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8240872621536255,1.0,0.3030970394611358,284.8098449707031,284.95001220703125,294.77178955078125,291.08233642578125,294.8357849121094,305.2427062988281,284.80859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465438604354858,0.6430928111076355,0.0034510719124227,0.5049248337745667,0.7879724502563477,0.7879724502563477,0.0,8.285192489624023,410.0,11416.7294921875,-0.0,1768.54833984375,1.0,283.1499938964844,284.40478515625,294.0755310058594,294.9586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18198.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336082637310028,1.0,0.0,0.0,2.1746957302093506,2.174705266952514,3.15566126118938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.5224609375,0.0,348.4264221191406,1895.4371337890625,0.0,339.4884338378906,0.5507149696350098,1.0,0.0,3.0,1.0,0.0
12417240,304.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8240872621536255,1.0,0.0606775730848312,305.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8240872621536255,1.0,0.0638964101672172,305.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8240872621536255,1.0,0.047193668782711,304.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8240872621536255,1.0,0.0638964101672172,304.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8240872621536255,1.0,0.3030970394611358,284.8098449707031,284.95001220703125,294.77178955078125,291.08233642578125,294.8357849121094,305.2427062988281,284.80859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465438604354858,0.6430928111076355,0.0034510719124227,0.5049248337745667,0.7879724502563477,0.7879724502563477,0.0,8.285192489624023,410.0,11416.7294921875,-0.0,1768.54833984375,1.0,283.1499938964844,284.40478515625,294.0755310058594,294.9586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18198.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336082637310028,1.0,0.0,0.0,2.1746957302093506,2.174705266952514,3.15566126118938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.5224609375,0.0,348.4264221191406,1895.4371337890625,0.0,339.4884338378906,0.5507149696350098,1.0,0.0,3.0,1.0,0.0
12417300,304.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.8240876197814941,1.0,0.0606777779757976,305.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.8240876197814941,1.0,0.0638966187834739,305.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.8240876197814941,1.0,0.0471938252449035,304.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.8240876197814941,1.0,0.0638966187834739,304.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.8240876197814941,1.0,0.303098052740097,284.8065185546875,284.95001220703125,294.7245788574219,291.0692138671875,294.788818359375,305.23663330078125,284.8052673339844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465460062026978,0.6430948972702026,0.0034510865807533,0.5043201446533203,0.7869743704795837,0.7869743704795837,0.0,8.27823543548584,410.0,11392.904296875,-0.0,1768.5540771484375,1.0,283.1499938964844,284.4044494628906,294.0627746582031,294.9438171386719,293.1499938964844,293.1499938964844,283.1499938964844,18204.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329985082149505,1.0,0.0,0.0,2.170691967010498,2.170701503753662,3.1440526981896255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.05078125,0.0,346.8275451660156,1895.4371337890625,0.0,338.2320251464844,0.5498525500297546,1.0,0.0,3.0,1.0,0.0
12417360,304.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8240880966186523,1.0,0.0606779865920543,305.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8240880966186523,1.0,0.0638968423008918,305.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8240880966186523,1.0,0.0471939891576767,304.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8240880966186523,1.0,0.0638968423008918,304.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8240880966186523,1.0,0.3030990958213806,284.80322265625,284.95001220703125,294.6767883300781,291.0563049316406,294.74139404296875,305.2303466796875,284.802001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465481519699097,0.6430970430374146,0.0034511014819145,0.5036967396736145,0.7859574556350708,0.7859574556350708,0.0,8.27106761932373,410.0,11369.3486328125,-0.0,1768.56005859375,1.0,283.1499938964844,284.4042053222656,294.0501708984375,294.92919921875,293.1499938964844,293.1499938964844,283.1499938964844,18209.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324065148830414,1.0,0.0,0.0,2.1665968894958496,2.1666061878204346,3.132200845357147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.7021484375,0.0,345.1970520019531,1895.4371337890625,0.0,337.01617431640625,0.5489705204963684,1.0,0.0,3.0,1.0,0.0
12417420,304.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8240889310836792,1.0,0.0606784224510192,305.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8240889310836792,1.0,0.0638972967863082,305.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8240889310836792,1.0,0.0471943281590938,304.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8240889310836792,1.0,0.0638972967863082,304.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8240889310836792,1.0,0.3031012713909149,284.7967224121094,284.95001220703125,294.5795593261719,291.0310363769531,294.6448059082031,305.217041015625,284.7955322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465527415275574,0.6431015729904175,0.003451133146882,0.5023902654647827,0.7838656902313232,0.7838656902313232,0.0,8.256060600280762,410.0,11323.1025390625,-0.0,1768.572509765625,1.0,283.1499938964844,284.4039611816406,294.0252990722656,294.9004211425781,293.1499938964844,293.1499938964844,283.1499938964844,18220.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312647879123688,1.0,0.0,0.0,2.158121585845948,2.158131122589112,3.1077439643922844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.3916015625,0.0,341.83856201171875,1895.4371337890625,0.0,334.6821594238281,0.5471454858779907,1.0,0.0,3.0,1.0,0.0
12417480,304.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8240889310836792,1.0,0.0606784224510192,305.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8240889310836792,1.0,0.0638972967863082,305.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8240889310836792,1.0,0.0471943281590938,304.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8240889310836792,1.0,0.0638972967863082,304.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8240889310836792,1.0,0.3031012713909149,284.7967224121094,284.95001220703125,294.5795593261719,291.0310363769531,294.6448059082031,305.217041015625,284.7955322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465527415275574,0.6431015729904175,0.003451133146882,0.5023902654647827,0.7838656902313232,0.7838656902313232,0.0,8.256060600280762,410.0,11323.1025390625,-0.0,1768.572509765625,1.0,283.1499938964844,284.4039611816406,294.0252990722656,294.9004211425781,293.1499938964844,293.1499938964844,283.1499938964844,18220.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312647879123688,1.0,0.0,0.0,2.158121585845948,2.158131122589112,3.1077439643922844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.3916015625,0.0,341.83856201171875,1895.4371337890625,0.0,334.6821594238281,0.5471454858779907,1.0,0.0,3.0,1.0,0.0
12417540,304.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8240898847579956,1.0,0.060678880661726,305.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8240898847579956,1.0,0.063897781074047,305.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8240898847579956,1.0,0.0471946820616722,304.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8240898847579956,1.0,0.063897781074047,304.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8240898847579956,1.0,0.3031035661697387,284.7903747558594,284.95001220703125,294.4804382324219,291.0063781738281,294.5462646484375,305.20281982421875,284.7891845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465575098991394,0.6431063413619995,0.0034511662088334,0.5010192394256592,0.781682550907135,0.781682550907135,0.0,8.240334510803223,410.0,11277.712890625,-0.0,1768.5855712890625,1.0,283.1499938964844,284.40411376953125,294.0009460449219,294.87225341796875,293.1499938964844,293.1499938964844,283.1499938964844,18230.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301883280277252,1.0,0.0,0.0,2.149196147918701,2.149205446243286,3.082091097894591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.50537109375,0.0,338.32421875,1895.4371337890625,0.0,332.4945678710937,0.5452238917350769,1.0,0.0,3.0,1.0,0.0
12417600,304.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8240898847579956,1.0,0.060678880661726,305.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8240898847579956,1.0,0.063897781074047,305.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8240898847579956,1.0,0.0471946820616722,304.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8240898847579956,1.0,0.063897781074047,304.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8240898847579956,1.0,0.3031035661697387,284.7903747558594,284.95001220703125,294.4804382324219,291.0063781738281,294.5462646484375,305.20281982421875,284.7891845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465575098991394,0.6431063413619995,0.0034511662088334,0.5010192394256592,0.781682550907135,0.781682550907135,0.0,8.240334510803223,410.0,11277.712890625,-0.0,1768.5855712890625,1.0,283.1499938964844,284.40411376953125,294.0009460449219,294.87225341796875,293.1499938964844,293.1499938964844,283.1499938964844,18230.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301883280277252,1.0,0.0,0.0,2.149196147918701,2.149205446243286,3.082091097894591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.50537109375,0.0,338.32421875,1895.4371337890625,0.0,332.4945678710937,0.5452238917350769,1.0,0.0,3.0,1.0,0.0
12417660,304.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.824090838432312,1.0,0.0606793537735939,304.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.824090838432312,1.0,0.063898280262947,305.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.824090838432312,1.0,0.047195054590702,304.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.824090838432312,1.0,0.063898280262947,304.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.824090838432312,1.0,0.3031059503555298,284.7841186523437,284.95001220703125,294.3796691894531,290.9820251464844,294.4460754394531,305.1881103515625,284.782958984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465624570846558,0.6431112289428711,0.003451200434938,0.4995958805084228,0.7794132828712463,0.7794132828712463,0.0,8.224032402038574,410.0,11232.74609375,-0.0,1768.59912109375,1.0,283.1499938964844,284.404541015625,293.9768371582031,294.8444519042969,293.1499938964844,293.1499938964844,283.1499938964844,18241.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429158866405487,1.0,0.0,0.0,2.139841079711914,2.139850378036499,3.055318131828244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.84521484375,0.0,334.6662292480469,1895.4371337890625,0.0,330.41412353515625,0.5432105660438538,1.0,0.0,3.0,1.0,0.0
12417720,304.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.824090838432312,1.0,0.0606793537735939,304.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.824090838432312,1.0,0.063898280262947,305.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.824090838432312,1.0,0.047195054590702,304.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.824090838432312,1.0,0.063898280262947,304.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.824090838432312,1.0,0.3031059503555298,284.7841186523437,284.95001220703125,294.3796691894531,290.9820251464844,294.4460754394531,305.1881103515625,284.782958984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465624570846558,0.6431112289428711,0.003451200434938,0.4995958805084228,0.7794132828712463,0.7794132828712463,0.0,8.224032402038574,410.0,11232.74609375,-0.0,1768.59912109375,1.0,283.1499938964844,284.404541015625,293.9768371582031,294.8444519042969,293.1499938964844,293.1499938964844,283.1499938964844,18241.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429158866405487,1.0,0.0,0.0,2.139841079711914,2.139850378036499,3.055318131828244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.84521484375,0.0,334.6662292480469,1895.4371337890625,0.0,330.41412353515625,0.5432105660438538,1.0,0.0,3.0,1.0,0.0
12417780,304.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8240918517112732,1.0,0.0606798380613327,304.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8240918517112732,1.0,0.0638987943530082,305.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8240918517112732,1.0,0.0471954308450222,304.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8240918517112732,1.0,0.0638987943530082,304.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8240918517112732,1.0,0.3031083643436432,284.7779846191406,284.95001220703125,294.277587890625,290.9578552246094,294.3445739746094,305.1730651855469,284.7768249511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465675234794617,0.643116295337677,0.0034512355923652,0.4981351792812347,0.7770651578903198,0.7770651578903198,0.0,8.207326889038086,410.0,11187.8828125,-0.0,1768.613037109375,1.0,283.1499938964844,284.4052124023437,293.9528503417969,294.8168029785156,293.1499938964844,293.1499938964844,283.1499938964844,18251.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281673729419708,1.0,0.0,0.0,2.1300880908966064,2.1300973892211914,3.027530510735233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.2705078125,0.0,330.8809814453125,1895.4371337890625,0.0,328.42108154296875,0.54111248254776,1.0,0.0,3.0,1.0,0.0
12417840,304.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8240918517112732,1.0,0.0606798380613327,304.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8240918517112732,1.0,0.0638987943530082,305.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8240918517112732,1.0,0.0471954308450222,304.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8240918517112732,1.0,0.0638987943530082,304.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8240918517112732,1.0,0.3031083643436432,284.7779846191406,284.95001220703125,294.277587890625,290.9578552246094,294.3445739746094,305.1730651855469,284.7768249511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465675234794617,0.643116295337677,0.0034512355923652,0.4981351792812347,0.7770651578903198,0.7770651578903198,0.0,8.207326889038086,410.0,11187.8828125,-0.0,1768.613037109375,1.0,283.1499938964844,284.4052124023437,293.9528503417969,294.8168029785156,293.1499938964844,293.1499938964844,283.1499938964844,18251.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281673729419708,1.0,0.0,0.0,2.1300880908966064,2.1300973892211914,3.027530510735233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.2705078125,0.0,330.8809814453125,1895.4371337890625,0.0,328.42108154296875,0.54111248254776,1.0,0.0,3.0,1.0,0.0
