time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417900,304.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8240923285484314,1.0,0.0606800839304924,304.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8240923285484314,1.0,0.0638990551233291,305.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8240923285484314,1.0,0.0471956208348274,304.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8240923285484314,1.0,0.0638990551233291,304.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8240923285484314,1.0,0.3031095862388611,284.7749328613281,284.95001220703125,294.22613525390625,290.9457397460937,294.2933959960937,305.1654357910156,284.7738037109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646570086479187,0.6431187987327576,0.0034512532874941,0.4973941445350647,0.7758559584617615,0.7758559584617615,0.0,8.198862075805664,410.0,11165.376953125,-0.0,1768.6201171875,1.0,283.1499938964844,284.4056701660156,293.9408569335937,294.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18257.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276858270168304,1.0,0.0,0.0,2.1250364780426025,2.1250455379486084,3.013187210854085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.465576171875,0.0,328.9326171875,1895.4371337890625,0.0,327.4568786621094,0.5400265455245972,1.0,0.0,3.0,1.0,0.0
12417960,304.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8240928053855896,1.0,0.0606803335249424,304.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8240928053855896,1.0,0.06389931589365,305.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8240928053855896,1.0,0.0471958145499229,304.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8240928053855896,1.0,0.06389931589365,304.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8240928053855896,1.0,0.3031108379364013,284.7719421386719,284.95001220703125,294.1744689941406,290.9336242675781,294.24200439453125,305.1577453613281,284.77081298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465726494789124,0.6431213617324829,0.0034512712154537,0.4966486096382141,0.7746337652206421,0.7746337652206421,0.0,8.190352439880371,410.0,11142.8125,-0.0,1768.6270751953125,1.0,283.1499938964844,284.4061279296875,293.9288024902344,294.7891540527344,293.1499938964844,293.1499938964844,283.1499938964844,18262.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272122681140899,1.0,0.0,0.0,2.119915246963501,2.119924545288086,2.998681907229184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.6484375,0.0,326.9638977050781,1895.4371337890625,0.0,326.51104736328125,0.5389254689216614,1.0,0.0,3.0,1.0,0.0
12418020,304.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8240938186645508,1.0,0.060680828988552,304.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8240938186645508,1.0,0.0638998374342918,305.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8240938186645508,1.0,0.0471962019801139,304.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8240938186645508,1.0,0.0638998374342918,304.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8240938186645508,1.0,0.3031133115291595,284.76611328125,284.96905517578125,294.07061767578125,290.9091796875,294.138671875,305.1422424316406,284.7650451660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465778350830078,0.6431265473365784,0.0034513073042035,0.4951491951942444,0.7717156410217285,0.7717156410217285,0.0,8.173257827758789,410.0,11096.5234375,-0.0,1768.641357421875,1.0,283.1499938964844,284.4075012207031,293.90447998046875,294.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,18287.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262810051441192,1.0,0.0,0.0,2.1086912155151367,2.1087002754211426,2.967012449062168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.427978515625,0.0,322.7416076660156,1895.4371337890625,0.0,324.6577453613281,0.5365347862243652,1.0,0.0,3.0,1.0,0.0
12418080,304.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8240938186645508,1.0,0.060680828988552,304.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8240938186645508,1.0,0.0638998374342918,305.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8240938186645508,1.0,0.0471962019801139,304.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8240938186645508,1.0,0.0638998374342918,304.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8240938186645508,1.0,0.3031133115291595,284.76611328125,284.96905517578125,294.07061767578125,290.9091796875,294.138671875,305.1422424316406,284.7650451660156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465778350830078,0.6431265473365784,0.0034513073042035,0.4951491951942444,0.7717156410217285,0.7717156410217285,0.0,8.173257827758789,410.0,11096.5234375,-0.0,1768.641357421875,1.0,283.1499938964844,284.4075012207031,293.90447998046875,294.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,18287.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262810051441192,1.0,0.0,0.0,2.1086912155151367,2.1087002754211426,2.967012449062168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.427978515625,0.0,322.7416076660156,1895.4371337890625,0.0,324.6577453613281,0.5365347862243652,1.0,0.0,3.0,1.0,0.0
12418140,304.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.824094831943512,1.0,0.060681328177452,304.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.824094831943512,1.0,0.0639003589749336,305.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.824094831943512,1.0,0.047196589410305,304.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.824094831943512,1.0,0.0639003589749336,304.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.824094831943512,1.0,0.3031157851219177,284.7607116699219,284.9940795898437,293.96630859375,290.88433837890625,294.034912109375,305.1263122558594,284.7597351074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465830206871033,0.643131673336029,0.0034513431601226,0.4936489462852478,0.7683656215667725,0.7683656215667725,0.0,8.156181335449219,410.0,11048.66796875,-0.0,1768.655517578125,1.0,283.1499938964844,284.4095764160156,293.87969970703125,294.732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18324.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253562986850738,1.0,0.0,0.0,2.0960166454315186,2.0960257053375244,2.931452058874129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.542236328125,0.0,318.0584411621094,1895.4371337890625,0.0,322.8263244628906,0.5338553190231323,1.0,0.0,3.0,1.0,0.0
12418200,304.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.824094831943512,1.0,0.060681328177452,304.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.824094831943512,1.0,0.0639003589749336,305.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.824094831943512,1.0,0.047196589410305,304.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.824094831943512,1.0,0.0639003589749336,304.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.824094831943512,1.0,0.3031157851219177,284.7607116699219,284.9940795898437,293.96630859375,290.88433837890625,294.034912109375,305.1263122558594,284.7597351074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465830206871033,0.643131673336029,0.0034513431601226,0.4936489462852478,0.7683656215667725,0.7683656215667725,0.0,8.156181335449219,410.0,11048.66796875,-0.0,1768.655517578125,1.0,283.1499938964844,284.4095764160156,293.87969970703125,294.732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18324.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253562986850738,1.0,0.0,0.0,2.0960166454315186,2.0960257053375244,2.931452058874129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.542236328125,0.0,318.0584411621094,1895.4371337890625,0.0,322.8263244628906,0.5338553190231323,1.0,0.0,3.0,1.0,0.0
12418260,304.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.8240958452224731,1.0,0.0606818199157714,304.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.8240958452224731,1.0,0.0639008805155754,305.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.8240958452224731,1.0,0.0471969693899154,304.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.8240958452224731,1.0,0.0639008805155754,304.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.8240958452224731,1.0,0.3031182587146759,284.75592041015625,285.0191650390625,293.8618469238281,290.85894775390625,293.930908203125,305.1096496582031,284.75506591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646588146686554,0.6431367993354797,0.0034513787832111,0.4921588897705078,0.764606237411499,0.764606237411499,0.0,8.139246940612793,410.0,10998.859375,-0.0,1768.6695556640625,1.0,283.1499938964844,284.4124755859375,293.854248046875,294.7033996582031,293.1499938964844,293.1499938964844,283.1499938964844,18366.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244173467159271,1.0,0.0,0.0,2.081618309020996,2.081627368927002,2.891316341901984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.875732421875,0.0,312.7972412109375,1895.4371337890625,0.0,320.97564697265625,0.5308164358139038,1.0,0.0,3.0,1.0,0.0
12418320,304.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.8240958452224731,1.0,0.0606818199157714,304.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.8240958452224731,1.0,0.0639008805155754,305.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.8240958452224731,1.0,0.0471969693899154,304.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.8240958452224731,1.0,0.0639008805155754,304.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.8240958452224731,1.0,0.3031182587146759,284.75592041015625,285.0191650390625,293.8618469238281,290.85894775390625,293.930908203125,305.1096496582031,284.75506591796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646588146686554,0.6431367993354797,0.0034513787832111,0.4921588897705078,0.764606237411499,0.764606237411499,0.0,8.139246940612793,410.0,10998.859375,-0.0,1768.6695556640625,1.0,283.1499938964844,284.4124755859375,293.854248046875,294.7033996582031,293.1499938964844,293.1499938964844,283.1499938964844,18366.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244173467159271,1.0,0.0,0.0,2.081618309020996,2.081627368927002,2.891316341901984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.875732421875,0.0,312.7972412109375,1895.4371337890625,0.0,320.97564697265625,0.5308164358139038,1.0,0.0,3.0,1.0,0.0
12418380,304.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8240967988967896,1.0,0.0606823042035102,304.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8240967988967896,1.0,0.063901387155056,305.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8240967988967896,1.0,0.0471973493695259,304.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8240967988967896,1.0,0.063901387155056,304.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8240967988967896,1.0,0.3031206727027893,284.7517395019531,285.044189453125,293.757568359375,290.8328857421875,293.8270874023437,305.0927734375,284.7510070800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465932130813599,0.6431418061256409,0.0034514137078076,0.4906895458698272,0.7604638338088989,0.7604638338088989,0.0,8.122573852539062,410.0,10946.8564453125,-0.0,1768.6834716796875,1.0,283.1499938964844,284.4162292480469,293.8280639648437,294.6732482910156,293.1499938964844,293.1499938964844,283.1499938964844,18410.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234539270401001,1.0,0.0,0.0,2.0654776096343994,2.0654866695404053,2.8466521939662925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.32958984375,0.0,306.9648742675781,1895.4371337890625,0.0,319.0859069824219,0.527411699295044,1.0,0.0,3.0,1.0,0.0
12418440,304.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8240967988967896,1.0,0.0606823042035102,304.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8240967988967896,1.0,0.063901387155056,305.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8240967988967896,1.0,0.0471973493695259,304.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8240967988967896,1.0,0.063901387155056,304.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.8240967988967896,1.0,0.3031206727027893,284.7517395019531,285.044189453125,293.757568359375,290.8328857421875,293.8270874023437,305.0927734375,284.7510070800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465932130813599,0.6431418061256409,0.0034514137078076,0.4906895458698272,0.7604638338088989,0.7604638338088989,0.0,8.122573852539062,410.0,10946.8564453125,-0.0,1768.6834716796875,1.0,283.1499938964844,284.4162292480469,293.8280639648437,294.6732482910156,293.1499938964844,293.1499938964844,283.1499938964844,18410.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234539270401001,1.0,0.0,0.0,2.0654776096343994,2.0654866695404053,2.8466521939662925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.32958984375,0.0,306.9648742675781,1895.4371337890625,0.0,319.0859069824219,0.527411699295044,1.0,0.0,3.0,1.0,0.0
12418500,304.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.8240972757339478,1.0,0.0606825426220893,304.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.8240972757339478,1.0,0.0639016404747963,305.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.8240972757339478,1.0,0.0471975319087505,304.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.8240972757339478,1.0,0.0639016404747963,304.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.8240972757339478,1.0,0.3031218647956848,284.7499389648437,285.0566711425781,293.70556640625,290.8195495605469,293.7752990722656,305.0842590332031,284.749267578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465957164764404,0.6431443095207214,0.0034514309372752,0.4899664223194122,0.758245587348938,0.758245587348938,0.0,8.11437702178955,410.0,10919.9091796875,-0.0,1768.690185546875,1.0,283.1499938964844,284.41845703125,293.81463623046875,294.6577453613281,293.1499938964844,293.1499938964844,283.1499938964844,18432.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229581356048584,1.0,0.0,0.0,2.0567052364349365,2.056714057922364,2.8225230153111625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.679443359375,0.0,303.8228759765625,1895.4371337890625,0.0,318.1170654296875,0.5255617499351501,1.0,0.0,3.0,1.0,0.0
12418560,304.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.824097752571106,1.0,0.0606827773153781,304.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.824097752571106,1.0,0.063901886343956,305.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.824097752571106,1.0,0.0471977144479751,304.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.824097752571106,1.0,0.063901886343956,304.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.824097752571106,1.0,0.3031230270862579,284.748291015625,285.069091796875,293.6537170410156,290.80596923828125,293.7236633300781,305.07574462890625,284.7476806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465981602668762,0.6431467533111572,0.0034514481667429,0.4892506897449493,0.7559472918510437,0.7559472918510437,0.0,8.106270790100098,410.0,10892.3701171875,-0.0,1768.697021484375,1.0,283.1499938964844,284.4208679199219,293.801025390625,294.6420288085937,293.1499938964844,293.1499938964844,283.1499938964844,18455.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224573075771332,1.0,0.0,0.0,2.047536373138428,2.0475451946258545,2.7974135718977777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.7919921875,0.0,300.56109619140625,1895.4371337890625,0.0,317.1408386230469,0.523628830909729,1.0,0.0,3.0,1.0,0.0
12418620,304.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.8240987062454224,1.0,0.0606832392513752,304.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.8240987062454224,1.0,0.0639023706316948,305.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.8240987062454224,1.0,0.0471980758011341,304.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.8240987062454224,1.0,0.0639023706316948,304.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.8240987062454224,1.0,0.3031253516674042,284.7455139160156,285.0938415527344,293.5506286621094,290.77813720703125,293.62091064453125,305.0583801269531,284.7450561523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646602988243103,0.6431515216827393,0.0034514814615249,0.4878495633602142,0.751085638999939,0.751085638999939,0.0,8.090418815612793,410.0,10835.224609375,-0.0,1768.7100830078125,1.0,283.1499938964844,284.4263610839844,293.77301025390625,294.6097106933594,293.1499938964844,293.1499938964844,283.1499938964844,18501.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214265644550323,1.0,0.0,0.0,2.027855634689331,2.0278642177581787,2.743894640389044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.195556640625,0.0,293.6337890625,1895.4371337890625,0.0,315.1393737792969,0.5194818377494812,1.0,0.0,3.0,1.0,0.0
12418680,304.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.8240987062454224,1.0,0.0606832392513752,304.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.8240987062454224,1.0,0.0639023706316948,305.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.8240987062454224,1.0,0.0471980758011341,304.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.8240987062454224,1.0,0.0639023706316948,304.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.8240987062454224,1.0,0.3031253516674042,284.7455139160156,285.0938415527344,293.5506286621094,290.77813720703125,293.62091064453125,305.0583801269531,284.7450561523437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646602988243103,0.6431515216827393,0.0034514814615249,0.4878495633602142,0.751085638999939,0.751085638999939,0.0,8.090418815612793,410.0,10835.224609375,-0.0,1768.7100830078125,1.0,283.1499938964844,284.4263610839844,293.77301025390625,294.6097106933594,293.1499938964844,293.1499938964844,283.1499938964844,18501.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214265644550323,1.0,0.0,0.0,2.027855634689331,2.0278642177581787,2.743894640389044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.195556640625,0.0,293.6337890625,1895.4371337890625,0.0,315.1393737792969,0.5194818377494812,1.0,0.0,3.0,1.0,0.0
12418740,304.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.824099600315094,1.0,0.0606836825609207,304.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.824099600315094,1.0,0.0639028400182724,305.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.824099600315094,1.0,0.0471984222531318,304.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.824099600315094,1.0,0.0639028400182724,304.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.824099600315094,1.0,0.3031275570392608,284.7435302734375,285.11834716796875,293.44854736328125,290.7492370605469,293.51922607421875,305.0406494140625,284.74322509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466076374053955,0.643156111240387,0.0034515135921537,0.4864947199821472,0.7458702325820923,0.7458702325820923,0.0,8.075112342834473,410.0,10775.0888671875,-0.0,1768.7227783203125,1.0,283.1499938964844,284.43280029296875,293.74383544921875,294.5760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18546.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203440845012665,1.0,0.0,0.0,2.00633192062378,2.006340503692627,2.685956417280977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.40576171875,0.0,286.1744079589844,1895.4371337890625,0.0,313.0486145019531,0.5149499773979187,1.0,0.0,3.0,1.0,0.0
12418800,304.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.824099600315094,1.0,0.0606836825609207,304.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.824099600315094,1.0,0.0639028400182724,305.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.824099600315094,1.0,0.0471984222531318,304.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.824099600315094,1.0,0.0639028400182724,304.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.824099600315094,1.0,0.3031275570392608,284.7435302734375,285.11834716796875,293.44854736328125,290.7492370605469,293.51922607421875,305.0406494140625,284.74322509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466076374053955,0.643156111240387,0.0034515135921537,0.4864947199821472,0.7458702325820923,0.7458702325820923,0.0,8.075112342834473,410.0,10775.0888671875,-0.0,1768.7227783203125,1.0,283.1499938964844,284.43280029296875,293.74383544921875,294.5760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18546.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203440845012665,1.0,0.0,0.0,2.00633192062378,2.006340503692627,2.685956417280977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.40576171875,0.0,286.1744079589844,1895.4371337890625,0.0,313.0486145019531,0.5149499773979187,1.0,0.0,3.0,1.0,0.0
12418860,304.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8241004943847656,1.0,0.060684110969305,304.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8241004943847656,1.0,0.0639032945036888,305.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8241004943847656,1.0,0.0471987538039684,304.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8241004943847656,1.0,0.0639032945036888,304.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8241004943847656,1.0,0.3031297028064728,284.7423400878906,285.1425170898437,293.3478088378906,290.7191772460937,293.4187927246094,305.0226745605469,284.7421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466121077537537,0.6431605219841003,0.0034515445586293,0.4851923882961273,0.740328311920166,0.740328311920166,0.0,8.060420036315918,410.0,10711.84375,-0.0,1768.7349853515625,1.0,283.1499938964844,284.44012451171875,293.7135314941406,294.541015625,293.1499938964844,293.1499938964844,283.1499938964844,18590.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192073047161102,1.0,0.0,0.0,1.983051061630249,1.9830595254898071,2.623984016736358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.377197265625,0.0,278.2458190917969,1895.4371337890625,0.0,310.86505126953125,0.510053813457489,1.0,0.0,3.0,1.0,0.0
12418920,304.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8241004943847656,1.0,0.060684110969305,304.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8241004943847656,1.0,0.0639032945036888,305.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8241004943847656,1.0,0.0471987538039684,304.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8241004943847656,1.0,0.0639032945036888,304.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8241004943847656,1.0,0.3031297028064728,284.7423400878906,285.1425170898437,293.3478088378906,290.7191772460937,293.4187927246094,305.0226745605469,284.7421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466121077537537,0.6431605219841003,0.0034515445586293,0.4851923882961273,0.740328311920166,0.740328311920166,0.0,8.060420036315918,410.0,10711.84375,-0.0,1768.7349853515625,1.0,283.1499938964844,284.44012451171875,293.7135314941406,294.541015625,293.1499938964844,293.1499938964844,283.1499938964844,18590.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192073047161102,1.0,0.0,0.0,1.983051061630249,1.9830595254898071,2.623984016736358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.377197265625,0.0,278.2458190917969,1895.4371337890625,0.0,310.86505126953125,0.510053813457489,1.0,0.0,3.0,1.0,0.0
12418980,304.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.8241013288497925,1.0,0.0606845170259475,304.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.8241013288497925,1.0,0.0639037191867828,305.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.8241013288497925,1.0,0.0471990704536438,304.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.8241013288497925,1.0,0.0639037191867828,304.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.8241013288497925,1.0,0.3031317293643951,284.7419738769531,285.16632080078125,293.24871826171875,290.6878662109375,293.3199768066406,305.0045471191406,284.74200439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466163396835327,0.6431647539138794,0.0034515738952904,0.4839481115341186,0.7344743013381958,0.7344743013381958,0.0,8.046401023864746,410.0,10645.2890625,-0.0,1768.7467041015625,1.0,283.1499938964844,284.4483642578125,293.6819152832031,294.5044250488281,293.1499938964844,293.1499938964844,283.1499938964844,18632.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180085062980652,1.0,0.0,0.0,1.9580447673797607,1.9580531120300293,2.558224139193044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.033447265625,0.0,269.8924865722656,1895.4371337890625,0.0,308.5755920410156,0.5048025846481323,1.0,0.0,3.0,1.0,0.0
12419040,304.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.8241013288497925,1.0,0.0606845170259475,304.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.8241013288497925,1.0,0.0639037191867828,305.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.8241013288497925,1.0,0.0471990704536438,304.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.8241013288497925,1.0,0.0639037191867828,304.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.8241013288497925,1.0,0.3031317293643951,284.7419738769531,285.16632080078125,293.24871826171875,290.6878662109375,293.3199768066406,305.0045471191406,284.74200439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466163396835327,0.6431647539138794,0.0034515738952904,0.4839481115341186,0.7344743013381958,0.7344743013381958,0.0,8.046401023864746,410.0,10645.2890625,-0.0,1768.7467041015625,1.0,283.1499938964844,284.4483642578125,293.6819152832031,294.5044250488281,293.1499938964844,293.1499938964844,283.1499938964844,18632.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180085062980652,1.0,0.0,0.0,1.9580447673797607,1.9580531120300293,2.558224139193044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.033447265625,0.0,269.8924865722656,1895.4371337890625,0.0,308.5755920410156,0.5048025846481323,1.0,0.0,3.0,1.0,0.0
12419100,304.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8241016864776611,1.0,0.0606847144663333,304.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8241016864776611,1.0,0.0639039278030395,305.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8241016864776611,1.0,0.047199223190546,304.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8241016864776611,1.0,0.0639039278030395,304.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8241016864776611,1.0,0.3031327128410339,284.7421264648437,285.17803955078125,293.1998596191406,290.6717224121094,293.27130126953125,304.9953918457031,284.7422180175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466183662414551,0.6431667804718018,0.0034515880979597,0.4833502173423767,0.731429934501648,0.731429934501648,0.0,8.039670944213867,410.0,10610.6904296875,-0.0,1768.752197265625,1.0,283.1499938964844,284.4528503417969,293.6655578613281,294.4855041503906,293.1499938964844,293.1499938964844,283.1499938964844,18653.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173794984817505,1.0,0.0,0.0,1.9448821544647217,1.9448904991149905,2.5239455681003164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.33935546875,0.0,265.5631408691406,1895.4371337890625,0.0,307.3796691894531,0.5020419359207153,1.0,0.0,3.0,1.0,0.0
12419160,304.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8241021037101746,1.0,0.0606849044561386,304.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8241021037101746,1.0,0.0639041289687156,305.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8241021037101746,1.0,0.0471993684768676,304.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8241021037101746,1.0,0.0639041289687156,304.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8241021037101746,1.0,0.3031336665153503,284.74249267578125,285.18963623046875,293.1515197753906,290.6552124023437,293.2230529785156,304.9862365722656,284.7426452636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466203927993774,0.6431688070297241,0.0034516018349677,0.4827668666839599,0.7283209562301636,0.7283209562301636,0.0,8.033108711242676,410.0,10575.248046875,-0.0,1768.7576904296875,1.0,283.1499938964844,284.45751953125,293.6488952636719,294.4662170410156,293.1499938964844,293.1499938964844,283.1499938964844,18673.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167371094226837,1.0,0.0,0.0,1.9313468933105469,1.9313551187515257,2.4889374117265106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.30615234375,0.0,261.1607360839844,1895.4371337890625,0.0,306.162109375,0.4992062449455261,1.0,0.0,3.0,1.0,0.0
12419220,304.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8241028189659119,1.0,0.0606852695345878,304.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8241028189659119,1.0,0.0639045089483261,305.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8241028189659119,1.0,0.0471996553242206,304.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8241028189659119,1.0,0.0639045089483261,304.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8241028189659119,1.0,0.303135484457016,284.74383544921875,285.2124328613281,293.0565795898437,290.62115478515625,293.1282958984375,304.9678039550781,284.7441711425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466242074966431,0.643172562122345,0.0034516283776611,0.4816516041755676,0.7219018340110779,0.7219018340110779,0.0,8.020573616027832,410.0,10501.6650390625,-0.0,1768.76806640625,1.0,283.1499938964844,284.46759033203125,293.614501953125,294.4263610839844,293.1499938964844,293.1499938964844,283.1499938964844,18711.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153977334499359,1.0,0.0,0.0,1.9031085968017576,1.903116703033448,2.416687721051858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.1806640625,0.0,252.1356964111328,1895.4371337890625,0.0,303.6355895996094,0.4933002293109894,1.0,0.0,3.0,1.0,0.0
12419280,304.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8241028189659119,1.0,0.0606852695345878,304.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8241028189659119,1.0,0.0639045089483261,305.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8241028189659119,1.0,0.0471996553242206,304.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8241028189659119,1.0,0.0639045089483261,304.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8241028189659119,1.0,0.303135484457016,284.74383544921875,285.2124328613281,293.0565795898437,290.62115478515625,293.1282958984375,304.9678039550781,284.7441711425781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466242074966431,0.643172562122345,0.0034516283776611,0.4816516041755676,0.7219018340110779,0.7219018340110779,0.0,8.020573616027832,410.0,10501.6650390625,-0.0,1768.76806640625,1.0,283.1499938964844,284.46759033203125,293.614501953125,294.4263610839844,293.1499938964844,293.1499938964844,283.1499938964844,18711.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153977334499359,1.0,0.0,0.0,1.9031085968017576,1.903116703033448,2.416687721051858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.1806640625,0.0,252.1356964111328,1895.4371337890625,0.0,303.6355895996094,0.4933002293109894,1.0,0.0,3.0,1.0,0.0
12419340,304.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8241035342216492,1.0,0.060685608536005,304.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8241035342216492,1.0,0.0639048665761947,305.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8241035342216492,1.0,0.0471999198198318,304.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8241035342216492,1.0,0.0639048665761947,304.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8241035342216492,1.0,0.3031371831893921,284.74609375,285.234619140625,292.9641418457031,290.5856018066406,293.0360107421875,304.9491882324219,284.74658203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466277241706848,0.6431760787963867,0.0034516528248786,0.4806064069271087,0.7152256369590759,0.7152256369590759,0.0,8.00883960723877,410.0,10424.3447265625,-0.0,1768.77783203125,1.0,283.1499938964844,284.478515625,293.5785522460937,294.3846740722656,293.1499938964844,293.1499938964844,283.1499938964844,18746.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139748215675354,1.0,0.0,0.0,1.8733606338500977,1.8733686208724976,2.3417264571889973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.584228515625,0.0,242.86045837402344,1895.4371337890625,0.0,300.9691772460937,0.4870941936969757,1.0,0.0,3.0,1.0,0.0
12419400,304.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8241035342216492,1.0,0.060685608536005,304.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8241035342216492,1.0,0.0639048665761947,305.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8241035342216492,1.0,0.0471999198198318,304.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8241035342216492,1.0,0.0639048665761947,304.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8241035342216492,1.0,0.3031371831893921,284.74609375,285.234619140625,292.9641418457031,290.5856018066406,293.0360107421875,304.9491882324219,284.74658203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466277241706848,0.6431760787963867,0.0034516528248786,0.4806064069271087,0.7152256369590759,0.7152256369590759,0.0,8.00883960723877,410.0,10424.3447265625,-0.0,1768.77783203125,1.0,283.1499938964844,284.478515625,293.5785522460937,294.3846740722656,293.1499938964844,293.1499938964844,283.1499938964844,18746.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139748215675354,1.0,0.0,0.0,1.8733606338500977,1.8733686208724976,2.3417264571889973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.584228515625,0.0,242.86045837402344,1895.4371337890625,0.0,300.9691772460937,0.4870941936969757,1.0,0.0,3.0,1.0,0.0
12419460,304.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.8241041302680969,1.0,0.0606859251856803,304.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.8241041302680969,1.0,0.0639052018523216,305.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.8241041302680969,1.0,0.0472001656889915,304.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.8241041302680969,1.0,0.0639052018523216,304.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.8241041302680969,1.0,0.3031387627124786,284.749267578125,285.2561340332031,292.87451171875,290.54852294921875,292.9465026855469,304.93023681640625,284.7499389648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466310620307922,0.6431793570518494,0.0034516758751124,0.4796334505081177,0.7083180546760559,0.7083180546760559,0.0,7.997927188873291,410.0,10343.2353515625,-0.0,1768.786865234375,1.0,283.1499938964844,284.4903259277344,293.541015625,294.34112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18778.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412465751171112,1.0,0.0,0.0,1.842233180999756,1.8422410488128664,2.264553700115357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.500732421875,0.0,233.4088897705078,1895.4371337890625,0.0,298.1607971191406,0.480619341135025,1.0,0.0,3.0,1.0,0.0
12419520,304.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.8241041302680969,1.0,0.0606859251856803,304.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.8241041302680969,1.0,0.0639052018523216,305.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.8241041302680969,1.0,0.0472001656889915,304.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.8241041302680969,1.0,0.0639052018523216,304.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.8241041302680969,1.0,0.3031387627124786,284.749267578125,285.2561340332031,292.87451171875,290.54852294921875,292.9465026855469,304.93023681640625,284.7499389648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466310620307922,0.6431793570518494,0.0034516758751124,0.4796334505081177,0.7083180546760559,0.7083180546760559,0.0,7.997927188873291,410.0,10343.2353515625,-0.0,1768.786865234375,1.0,283.1499938964844,284.4903259277344,293.541015625,294.34112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18778.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412465751171112,1.0,0.0,0.0,1.842233180999756,1.8422410488128664,2.264553700115357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.500732421875,0.0,233.4088897705078,1895.4371337890625,0.0,298.1607971191406,0.480619341135025,1.0,0.0,3.0,1.0,0.0
12419580,304.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8241047263145447,1.0,0.0606862194836139,304.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8241047263145447,1.0,0.0639055147767067,305.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8241047263145447,1.0,0.0472003929316997,304.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8241047263145447,1.0,0.0639055147767067,304.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8241047263145447,1.0,0.3031402230262756,284.7533264160156,285.2768859863281,292.7879638671875,290.50982666015625,292.8600769042969,304.91064453125,284.7541809082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466341018676758,0.6431823968887329,0.0034516970627009,0.4787346720695495,0.7012007236480713,0.7012007236480713,0.0,7.987856864929199,410.0,10258.2490234375,-0.0,1768.7952880859375,1.0,283.1499938964844,284.50299072265625,293.5018615722656,294.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,18807.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108652174472809,1.0,0.0,0.0,1.809844851493836,1.8098524808883667,2.1856271814613137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.9072265625,0.0,223.84722900390625,1895.4371337890625,0.0,295.2037353515625,0.4739042818546295,1.0,0.0,3.0,1.0,0.0
12419640,304.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8241047263145447,1.0,0.0606862194836139,304.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8241047263145447,1.0,0.0639055147767067,305.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8241047263145447,1.0,0.0472003929316997,304.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8241047263145447,1.0,0.0639055147767067,304.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8241047263145447,1.0,0.3031402230262756,284.7533264160156,285.2768859863281,292.7879638671875,290.50982666015625,292.8600769042969,304.91064453125,284.7541809082031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466341018676758,0.6431823968887329,0.0034516970627009,0.4787346720695495,0.7012007236480713,0.7012007236480713,0.0,7.987856864929199,410.0,10258.2490234375,-0.0,1768.7952880859375,1.0,283.1499938964844,284.50299072265625,293.5018615722656,294.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,18807.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108652174472809,1.0,0.0,0.0,1.809844851493836,1.8098524808883667,2.1856271814613137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.9072265625,0.0,223.84722900390625,1895.4371337890625,0.0,295.2037353515625,0.4739042818546295,1.0,0.0,3.0,1.0,0.0
12419700,304.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8241050243377686,1.0,0.060686357319355,304.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8241050243377686,1.0,0.063905656337738,305.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8241050243377686,1.0,0.0472004972398281,304.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8241050243377686,1.0,0.063905656337738,304.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8241050243377686,1.0,0.3031409084796905,284.7557373046875,285.2869567871094,292.7459716796875,290.4898681640625,292.8181457519531,304.900634765625,284.7566833496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466355323791504,0.6431838274002075,0.003451706841588,0.4783144295215606,0.697566568851471,0.697566568851471,0.0,7.983151912689209,410.0,10214.263671875,-0.0,1768.7991943359375,1.0,283.1499938964844,284.5096130371094,293.48162841796875,294.2721862792969,293.1499938964844,293.1499938964844,283.1499938964844,18820.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41002357006073,1.0,0.0,0.0,1.7931995391845703,1.7932071685791016,2.1456092724747577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.537353515625,0.0,219.040283203125,1895.4371337890625,0.0,293.657470703125,0.4704623222351074,1.0,0.0,3.0,1.0,0.0
12419760,304.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.8241052627563477,1.0,0.0606864877045154,304.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.8241052627563477,1.0,0.0639057904481887,305.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.8241052627563477,1.0,0.0472006015479564,304.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.8241052627563477,1.0,0.0639057904481887,304.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.8241052627563477,1.0,0.3031415641307831,284.75836181640625,285.2968444824219,292.7048645019531,290.4694519042969,292.77703857421875,304.8905029296875,284.7593688964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466369032859802,0.6431851983070374,0.0034517163876444,0.4779120683670044,0.693889319896698,0.693889319896698,0.0,7.978648662567139,410.0,10169.2861328125,-0.0,1768.8028564453125,1.0,283.1499938964844,284.5164489746094,293.46099853515625,294.2481994628906,293.1499938964844,293.1499938964844,283.1499938964844,18831.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091578125953674,1.0,0.0,0.0,1.7762930393218994,1.7763005495071411,2.10534196298795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.77783203125,0.0,214.2318878173828,1895.4371337890625,0.0,292.0731201171875,0.466973215341568,1.0,0.0,3.0,1.0,0.0
12419820,304.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.8241055607795715,1.0,0.0606866255402565,304.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.8241055607795715,1.0,0.0639059394598007,305.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.8241055607795715,1.0,0.0472007095813751,304.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.8241055607795715,1.0,0.0639059394598007,304.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.8241055607795715,1.0,0.303142249584198,284.7615661621094,285.3076171875,292.659912109375,290.44610595703125,292.7320556640625,304.8791198730469,284.7626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466383337974548,0.643186628818512,0.003451726399362,0.4774844944477081,0.6897257566452026,0.6897257566452026,0.0,7.973865032196045,410.0,10117.7666015625,-0.0,1768.806884765625,1.0,283.1499938964844,284.5243225097656,293.4374084472656,294.2207946777344,293.1499938964844,293.1499938964844,283.1499938964844,18843.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408163845539093,1.0,0.0,0.0,1.7570850849151611,1.7570924758911133,2.0600558059413745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.324462890625,0.0,208.8587646484375,1895.4371337890625,0.0,290.2617492675781,0.4630177021026611,1.0,0.0,3.0,1.0,0.0
