time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419880,304.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.8241057991981506,1.0,0.0606867298483848,304.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.8241057991981506,1.0,0.0639060512185096,305.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.8241057991981506,1.0,0.0472007878124713,304.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.8241057991981506,1.0,0.0639060512185096,304.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.8241057991981506,1.0,0.303142786026001,284.7642517089844,285.3158874511719,292.6254272460937,290.4273986816406,292.6975402832031,304.8701171875,284.76544189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466394662857056,0.6431877017021179,0.0034517340827733,0.4771654009819031,0.6864292621612549,0.6864292621612549,0.0,7.970296859741211,410.0,10076.45703125,-0.0,1768.809814453125,1.0,283.1499938964844,284.5306396484375,293.41851806640625,294.1988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18852.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073748886585235,1.0,0.0,0.0,1.7418339252471924,1.7418413162231443,2.024449230475512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.1455078125,0.0,204.66018676757807,1895.4371337890625,0.0,288.8296813964844,0.4598838686943054,1.0,0.0,3.0,1.0,0.0
12419940,304.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8241062164306641,1.0,0.0606869459152221,304.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8241062164306641,1.0,0.0639062747359275,305.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8241062164306641,1.0,0.0472009591758251,304.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8241062164306641,1.0,0.0639062747359275,304.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8241062164306641,1.0,0.3031438589096069,284.77105712890625,285.3340148925781,292.54998779296875,290.383544921875,292.6221008300781,304.8495788574219,284.7724304199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646641731262207,0.6431899666786194,0.0034517496824264,0.4764982759952545,0.6788330078125,0.6788330078125,0.0,7.9628400802612305,410.0,9979.642578125,-0.0,1768.8160400390625,1.0,283.1499938964844,284.5455017089844,293.3741760253906,294.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,18867.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054949283599853,1.0,0.0,0.0,1.7065664529800415,1.7065736055374146,1.943299707818369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.001953125,0.0,195.17735290527344,1895.4371337890625,0.0,285.4374389648437,0.4526600241661072,1.0,0.0,3.0,1.0,0.0
12420000,304.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8241062164306641,1.0,0.0606869459152221,304.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8241062164306641,1.0,0.0639062747359275,305.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8241062164306641,1.0,0.0472009591758251,304.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8241062164306641,1.0,0.0639062747359275,304.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.8241062164306641,1.0,0.3031438589096069,284.77105712890625,285.3340148925781,292.54998779296875,290.383544921875,292.6221008300781,304.8495788574219,284.7724304199219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646641731262207,0.6431899666786194,0.0034517496824264,0.4764982759952545,0.6788330078125,0.6788330078125,0.0,7.9628400802612305,410.0,9979.642578125,-0.0,1768.8160400390625,1.0,283.1499938964844,284.5455017089844,293.3741760253906,294.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,18867.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054949283599853,1.0,0.0,0.0,1.7065664529800415,1.7065736055374146,1.943299707818369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.001953125,0.0,195.17735290527344,1895.4371337890625,0.0,285.4374389648437,0.4526600241661072,1.0,0.0,3.0,1.0,0.0
12420060,304.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8241066336631775,1.0,0.0606871470808982,304.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8241066336631775,1.0,0.0639064908027648,305.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8241066336631775,1.0,0.0472011156380176,304.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8241066336631775,1.0,0.0639064908027648,304.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8241066336631775,1.0,0.3031448721885681,284.7787170410156,285.3515930175781,292.4766540527344,290.3375549316406,292.5489501953125,304.8290100097656,284.7802124023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466438174247742,0.6431920528411865,0.0034517641179263,0.4758797883987427,0.671108603477478,0.671108603477478,0.0,7.955931663513184,410.0,9878.435546875,-0.0,1768.82177734375,1.0,283.1499938964844,284.5609741210937,293.3277587890625,294.0935363769531,293.1499938964844,293.1499938964844,283.1499938964844,18879.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035272002220154,1.0,0.0,0.0,1.6706159114837646,1.670622944831848,1.862286893583587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.204833984375,0.0,185.833984375,1895.4371337890625,0.0,281.9163818359375,0.4453330338001251,1.0,0.0,3.0,1.0,0.0
12420120,304.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8241066336631775,1.0,0.0606871470808982,304.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8241066336631775,1.0,0.0639064908027648,305.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8241066336631775,1.0,0.0472011156380176,304.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8241066336631775,1.0,0.0639064908027648,304.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8241066336631775,1.0,0.3031448721885681,284.7787170410156,285.3515930175781,292.4766540527344,290.3375549316406,292.5489501953125,304.8290100097656,284.7802124023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466438174247742,0.6431920528411865,0.0034517641179263,0.4758797883987427,0.671108603477478,0.671108603477478,0.0,7.955931663513184,410.0,9878.435546875,-0.0,1768.82177734375,1.0,283.1499938964844,284.5609741210937,293.3277587890625,294.0935363769531,293.1499938964844,293.1499938964844,283.1499938964844,18879.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035272002220154,1.0,0.0,0.0,1.6706159114837646,1.670622944831848,1.862286893583587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.204833984375,0.0,185.833984375,1895.4371337890625,0.0,281.9163818359375,0.4453330338001251,1.0,0.0,3.0,1.0,0.0
12420180,304.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8241069912910461,1.0,0.0606873407959938,304.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8241069912910461,1.0,0.063906691968441,304.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8241069912910461,1.0,0.0472012646496295,304.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8241069912910461,1.0,0.063906691968441,304.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8241069912910461,1.0,0.3031458258628845,284.78692626953125,285.36920166015625,292.4033203125,290.28924560546875,292.47589111328125,304.8084411621094,284.7885131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466458439826965,0.6431940197944641,0.0034517780877649,0.4752856194972992,0.663260281085968,0.663260281085968,0.0,7.949299335479736,410.0,9772.4990234375,-0.0,1768.8272705078125,1.0,283.1499938964844,284.5769348144531,293.2790832519531,294.037109375,293.1499938964844,293.1499938964844,283.1499938964844,18887.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401486873626709,1.0,0.0,0.0,1.6340984106063845,1.634105205535889,1.7817625064253664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.562744140625,0.0,176.67445373535156,1895.4371337890625,0.0,278.2964782714844,0.4379335045814514,1.0,0.0,3.0,1.0,0.0
12420240,304.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8241069912910461,1.0,0.0606873407959938,304.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8241069912910461,1.0,0.063906691968441,304.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8241069912910461,1.0,0.0472012646496295,304.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8241069912910461,1.0,0.063906691968441,304.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8241069912910461,1.0,0.3031458258628845,284.78692626953125,285.36920166015625,292.4033203125,290.28924560546875,292.47589111328125,304.8084411621094,284.7885131835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466458439826965,0.6431940197944641,0.0034517780877649,0.4752856194972992,0.663260281085968,0.663260281085968,0.0,7.949299335479736,410.0,9772.4990234375,-0.0,1768.8272705078125,1.0,283.1499938964844,284.5769348144531,293.2790832519531,294.037109375,293.1499938964844,293.1499938964844,283.1499938964844,18887.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401486873626709,1.0,0.0,0.0,1.6340984106063845,1.634105205535889,1.7817625064253664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.562744140625,0.0,176.67445373535156,1895.4371337890625,0.0,278.2964782714844,0.4379335045814514,1.0,0.0,3.0,1.0,0.0
12420300,304.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8241072297096252,1.0,0.0606874339282512,304.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8241072297096252,1.0,0.0639067888259887,304.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8241072297096252,1.0,0.0472013354301452,304.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8241072297096252,1.0,0.0639067888259887,304.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8241072297096252,1.0,0.3031463027000427,284.7912292480469,285.37799072265625,292.3666687011719,290.2642822265625,292.4393615722656,304.79815673828125,284.7928466796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466467976570129,0.6431950330734253,0.0034517848398536,0.4749974608421325,0.6592907905578613,0.6592907905578613,0.0,7.946084022521973,410.0,9717.8447265625,-0.0,1768.8299560546875,1.0,283.1499938964844,284.5850830078125,293.2538452148437,294.00787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18890.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004225432872772,1.0,0.0,0.0,1.6156593561172483,1.615666151046753,1.741778845598674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.091064453125,0.0,172.17503356933594,1895.4371337890625,0.0,276.4203186035156,0.4342144727706909,1.0,0.0,3.0,1.0,0.0
12420360,304.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8241074085235596,1.0,0.0606875233352184,304.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8241074085235596,1.0,0.0639068856835365,304.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8241074085235596,1.0,0.0472014099359512,304.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8241074085235596,1.0,0.0639068856835365,304.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8241074085235596,1.0,0.3031467497348785,284.7956237792969,285.3868103027344,292.3299865722656,290.23876953125,292.40283203125,304.7878723144531,284.7973327636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466477513313293,0.6431959867477417,0.0034517915919423,0.4747141003608703,0.6552974581718445,0.6552974581718445,0.0,7.942923545837402,410.0,9662.1064453125,-0.0,1768.83251953125,1.0,283.1499938964844,284.5933532714844,293.2281188964844,293.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,18893.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993374407291412,1.0,0.0,0.0,1.5971291065216064,1.5971359014511108,1.702054674979081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.19140625,0.0,167.7362823486328,1895.4371337890625,0.0,274.5159912109375,0.4304894804954529,1.0,0.0,3.0,1.0,0.0
12420420,304.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.8241077661514282,1.0,0.0606877021491527,304.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.8241077661514282,1.0,0.0639070719480514,304.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.8241077661514282,1.0,0.0472015477716922,304.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.8241077661514282,1.0,0.0639070719480514,304.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.8241077661514282,1.0,0.3031476438045501,284.80487060546875,285.4043884277344,292.25665283203125,290.18634033203125,292.32977294921875,304.7672119140625,284.806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466495990753174,0.6431978344917297,0.0034518043976277,0.4741634130477905,0.6472256779670715,0.6472256779670715,0.0,7.936783313751221,410.0,9547.498046875,-0.0,1768.837646484375,1.0,283.1499938964844,284.6102294921875,293.1749267578125,293.9164428710937,293.1499938964844,293.1499938964844,283.1499938964844,18895.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970319032669067,1.0,0.0,0.0,1.5598020553588867,1.559808611869812,1.623425589514227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.211669921875,0.0,159.04705810546875,1895.4371337890625,0.0,270.4973449707031,0.4230251014232635,1.0,0.0,3.0,1.0,0.0
12420480,304.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.8241077661514282,1.0,0.0606877021491527,304.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.8241077661514282,1.0,0.0639070719480514,304.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.8241077661514282,1.0,0.0472015477716922,304.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.8241077661514282,1.0,0.0639070719480514,304.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.8241077661514282,1.0,0.3031476438045501,284.80487060546875,285.4043884277344,292.25665283203125,290.18634033203125,292.32977294921875,304.7672119140625,284.806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466495990753174,0.6431978344917297,0.0034518043976277,0.4741634130477905,0.6472256779670715,0.6472256779670715,0.0,7.936783313751221,410.0,9547.498046875,-0.0,1768.837646484375,1.0,283.1499938964844,284.6102294921875,293.1749267578125,293.9164428710937,293.1499938964844,293.1499938964844,283.1499938964844,18895.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970319032669067,1.0,0.0,0.0,1.5598020553588867,1.559808611869812,1.623425589514227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.211669921875,0.0,159.04705810546875,1895.4371337890625,0.0,270.4973449707031,0.4230251014232635,1.0,0.0,3.0,1.0,0.0
12420540,304.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8241081237792969,1.0,0.0606878735125064,304.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8241081237792969,1.0,0.0639072582125663,304.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8241081237792969,1.0,0.047201681882143,303.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8241081237792969,1.0,0.0639072582125663,304.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8241081237792969,1.0,0.3031485080718994,284.8146057128906,285.4219970703125,292.1833190917969,290.1320495605469,292.2567443847656,304.7464599609375,284.81646728515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466513872146606,0.643199622631073,0.0034518169704824,0.4736320674419403,0.639056921005249,0.639056921005249,0.0,7.930861949920654,410.0,9429.0322265625,-0.0,1768.842529296875,1.0,283.1499938964844,284.6275939941406,293.11981201171875,293.8525390625,293.1499938964844,293.1499938964844,283.1499938964844,18895.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945651352405548,1.0,0.0,0.0,1.5222243070602417,1.5222307443618774,1.5461468194644112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.781494140625,0.0,150.63209533691406,1895.4371337890625,0.0,266.2377319335937,0.4155662655830383,1.0,0.0,3.0,1.0,0.0
12420600,304.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8241081237792969,1.0,0.0606878735125064,304.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8241081237792969,1.0,0.0639072582125663,304.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8241081237792969,1.0,0.047201681882143,303.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8241081237792969,1.0,0.0639072582125663,304.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8241081237792969,1.0,0.3031485080718994,284.8146057128906,285.4219970703125,292.1833190917969,290.1320495605469,292.2567443847656,304.7464599609375,284.81646728515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466513872146606,0.643199622631073,0.0034518169704824,0.4736320674419403,0.639056921005249,0.639056921005249,0.0,7.930861949920654,410.0,9429.0322265625,-0.0,1768.842529296875,1.0,283.1499938964844,284.6275939941406,293.11981201171875,293.8525390625,293.1499938964844,293.1499938964844,283.1499938964844,18895.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945651352405548,1.0,0.0,0.0,1.5222243070602417,1.5222307443618774,1.5461468194644112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.781494140625,0.0,150.63209533691406,1895.4371337890625,0.0,266.2377319335937,0.4155662655830383,1.0,0.0,3.0,1.0,0.0
12420660,304.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8241084218025208,1.0,0.0606880411505699,304.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8241084218025208,1.0,0.0639074295759201,304.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8241084218025208,1.0,0.0472018085420131,303.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8241084218025208,1.0,0.0639074295759201,304.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8241084218025208,1.0,0.3031493425369262,284.8248596191406,285.4396057128906,292.1099853515625,290.0761413574219,292.1836853027344,304.7256774902344,284.8268127441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466531753540039,0.6432012915611267,0.0034518288448452,0.4731185436248779,0.6307939291000366,0.6307939291000366,0.0,7.925142765045166,410.0,9306.923828125,-0.0,1768.8472900390625,1.0,283.1499938964844,284.6454162597656,293.0630187988281,293.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,18891.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919141292572021,1.0,0.0,0.0,1.48447585105896,1.4844820499420166,1.4704140482990624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.021240234375,0.0,142.50804138183594,1895.4371337890625,0.0,261.70416259765625,0.4081341922283172,1.0,0.0,3.0,1.0,0.0
12420720,304.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8241084218025208,1.0,0.0606880411505699,304.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8241084218025208,1.0,0.0639074295759201,304.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8241084218025208,1.0,0.0472018085420131,303.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8241084218025208,1.0,0.0639074295759201,304.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8241084218025208,1.0,0.3031493425369262,284.8248596191406,285.4396057128906,292.1099853515625,290.0761413574219,292.1836853027344,304.7256774902344,284.8268127441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466531753540039,0.6432012915611267,0.0034518288448452,0.4731185436248779,0.6307939291000366,0.6307939291000366,0.0,7.925142765045166,410.0,9306.923828125,-0.0,1768.8472900390625,1.0,283.1499938964844,284.6454162597656,293.0630187988281,293.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,18891.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919141292572021,1.0,0.0,0.0,1.48447585105896,1.4844820499420166,1.4704140482990624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.021240234375,0.0,142.50804138183594,1895.4371337890625,0.0,261.70416259765625,0.4081341922283172,1.0,0.0,3.0,1.0,0.0
12420780,303.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8241087794303894,1.0,0.0606882013380527,304.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8241087794303894,1.0,0.0639076009392738,304.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8241087794303894,1.0,0.0472019352018833,303.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8241087794303894,1.0,0.0639076009392738,303.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8241087794303894,1.0,0.3031501471996307,284.8356628417969,285.45721435546875,292.0366516113281,290.01873779296875,292.1106262207031,304.70489501953125,284.8377380371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466548442840576,0.6432029604911804,0.0034518404863774,0.4726224243640899,0.6224453449249268,0.6224453449249268,0.0,7.919620513916016,410.0,9181.599609375,-0.0,1768.8519287109375,1.0,283.1499938964844,284.6636962890625,293.0047302246094,293.7188415527344,293.1499938964844,293.1499938964844,283.1499938964844,18886.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890894949436188,1.0,0.0,0.0,1.4466607570648191,1.4466668367385864,1.3964545075850765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.129150390625,0.0,134.69325256347656,1895.4371337890625,0.0,256.92156982421875,0.4007526934146881,1.0,0.0,3.0,1.0,0.0
12420840,303.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8241087794303894,1.0,0.0606882013380527,304.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8241087794303894,1.0,0.0639076009392738,304.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8241087794303894,1.0,0.0472019352018833,303.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8241087794303894,1.0,0.0639076009392738,303.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8241087794303894,1.0,0.3031501471996307,284.8356628417969,285.45721435546875,292.0366516113281,290.01873779296875,292.1106262207031,304.70489501953125,284.8377380371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466548442840576,0.6432029604911804,0.0034518404863774,0.4726224243640899,0.6224453449249268,0.6224453449249268,0.0,7.919620513916016,410.0,9181.599609375,-0.0,1768.8519287109375,1.0,283.1499938964844,284.6636962890625,293.0047302246094,293.7188415527344,293.1499938964844,293.1499938964844,283.1499938964844,18886.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890894949436188,1.0,0.0,0.0,1.4466607570648191,1.4466668367385864,1.3964545075850765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.129150390625,0.0,134.69325256347656,1895.4371337890625,0.0,256.92156982421875,0.4007526934146881,1.0,0.0,3.0,1.0,0.0
12420900,303.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.824108898639679,1.0,0.060688279569149,304.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.824108898639679,1.0,0.0639076828956604,304.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.824108898639679,1.0,0.047201994806528,303.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.824108898639679,1.0,0.0639076828956604,303.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.824108898639679,1.0,0.3031505346298218,284.8412475585937,285.46600341796875,292.0,289.989501953125,292.0740966796875,304.69451904296875,284.8433532714844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466556191444397,0.6432037949562073,0.0034518463071435,0.4723796248435974,0.6182420253753662,0.6182420253753662,0.0,7.916918754577637,410.0,9117.6865234375,-0.0,1768.8541259765625,1.0,283.1499938964844,284.6730041503906,292.97509765625,293.68438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18881.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876177966594696,1.0,0.0,0.0,1.4277446269989014,1.4277507066726685,1.3601740533886186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.23681640625,0.0,130.90200805664062,1895.4371337890625,0.0,254.4484405517578,0.3970864415168762,1.0,0.0,3.0,1.0,0.0
12420960,303.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8241090774536133,1.0,0.0606883578002452,304.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8241090774536133,1.0,0.0639077648520469,304.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8241090774536133,1.0,0.0472020544111728,303.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8241090774536133,1.0,0.0639077648520469,303.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8241090774536133,1.0,0.3031509220600128,284.84698486328125,285.47479248046875,291.9633483886719,289.9599914550781,292.0375671386719,304.68414306640625,284.8491516113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466564536094666,0.6432045698165894,0.003451851895079,0.4721413254737854,0.6140181422233582,0.6140181422233582,0.0,7.914267539978027,410.0,9053.1630859375,-0.0,1768.8563232421875,1.0,283.1499938964844,284.68243408203125,292.9451599121094,293.6495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18877.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860991895198822,1.0,0.0,0.0,1.4088513851165771,1.408857345581055,1.3244141428003786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.15234375,0.0,127.1944351196289,1895.4371337890625,0.0,251.9094390869141,0.3934416174888611,1.0,0.0,3.0,1.0,0.0
12421020,303.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8241092562675476,1.0,0.060688454657793,304.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8241092562675476,1.0,0.0639078617095947,304.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8241092562675476,1.0,0.0472021326422691,303.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8241092562675476,1.0,0.0639078617095947,303.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8241092562675476,1.0,0.303151398897171,284.8544921875,285.4860534667969,291.9164123535156,289.9217834472656,291.9908142089844,304.6708984375,284.85675048828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466574668884277,0.6432055830955505,0.0034518588799983,0.4718413054943084,0.6085881590843201,0.6085881590843201,0.0,7.910930633544922,410.0,8969.5498046875,-0.0,1768.859130859375,1.0,283.1499938964844,284.69464111328125,292.9064636230469,293.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,18870.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841078579425812,1.0,0.0,0.0,1.3847037553787231,1.3847095966339111,1.2794022552498066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.412841796875,0.0,122.5663604736328,1895.4371337890625,0.0,248.5992431640625,0.3888092041015625,1.0,0.0,3.0,1.0,0.0
12421080,303.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8241093754768372,1.0,0.0606885068118572,304.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8241093754768372,1.0,0.0639079213142395,304.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8241093754768372,1.0,0.0472021736204624,303.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8241093754768372,1.0,0.0639079213142395,303.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8241093754768372,1.0,0.3031516671180725,284.8588562011719,285.4924011230469,291.8900146484375,289.90008544921875,291.96453857421875,304.6634521484375,284.86114501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466580033302307,0.6432061791419983,0.0034518626052886,0.4716756045818329,0.6055189967155457,0.6055189967155457,0.0,7.909088134765625,410.0,8922.1787109375,-0.0,1768.860595703125,1.0,283.1499938964844,284.7015991210937,292.88446044921875,293.5788269042969,293.1499938964844,293.1499938964844,283.1499938964844,18866.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829496502876282,1.0,0.0,0.0,1.3711646795272827,1.3711705207824707,1.2545056904400553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.3564453125,0.0,120.02788543701172,1895.4371337890625,0.0,246.6836395263672,0.3862256407737732,1.0,0.0,3.0,1.0,0.0
12421140,303.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.824109673500061,1.0,0.0606886558234691,304.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.824109673500061,1.0,0.063908077776432,304.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.824109673500061,1.0,0.0472022853791713,303.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.824109673500061,1.0,0.063908077776432,303.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.824109673500061,1.0,0.3031523823738098,284.8712463378906,285.510009765625,291.8166809082031,289.8392028808594,291.8914794921875,304.6428527832031,284.8736267089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466595530509949,0.6432076692581177,0.0034518733154982,0.471222847700119,0.5969555377960205,0.5969555377960205,0.0,7.904055595397949,410.0,8788.685546875,-0.0,1768.86474609375,1.0,283.1499938964844,284.7212219238281,292.82281494140625,293.5069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18852.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796508610248565,1.0,0.0,0.0,1.333662033081055,1.3336677551269531,1.186820455245652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3105.7470703125,0.0,113.1919174194336,1895.4371337890625,0.0,241.2648162841797,0.3791220486164093,1.0,0.0,3.0,1.0,0.0
12421200,303.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.824109673500061,1.0,0.0606886558234691,304.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.824109673500061,1.0,0.063908077776432,304.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.824109673500061,1.0,0.0472022853791713,303.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.824109673500061,1.0,0.063908077776432,303.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.824109673500061,1.0,0.3031523823738098,284.8712463378906,285.510009765625,291.8166809082031,289.8392028808594,291.8914794921875,304.6428527832031,284.8736267089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466595530509949,0.6432076692581177,0.0034518733154982,0.471222847700119,0.5969555377960205,0.5969555377960205,0.0,7.904055595397949,410.0,8788.685546875,-0.0,1768.86474609375,1.0,283.1499938964844,284.7212219238281,292.82281494140625,293.5069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18852.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796508610248565,1.0,0.0,0.0,1.333662033081055,1.3336677551269531,1.186820455245652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3105.7470703125,0.0,113.1919174194336,1895.4371337890625,0.0,241.2648162841797,0.3791220486164093,1.0,0.0,3.0,1.0,0.0
12421260,303.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8241099715232849,1.0,0.0606887973845005,304.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8241099715232849,1.0,0.0639082267880439,304.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8241099715232849,1.0,0.0472023971378803,303.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8241099715232849,1.0,0.0639082267880439,303.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8241099715232849,1.0,0.3031530976295471,284.8841857910156,285.527587890625,291.74334716796875,289.7774353027344,291.81842041015625,304.6222839355469,284.8866882324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466610431671143,0.6432091593742371,0.0034518835600465,0.4707828760147095,0.588334321975708,0.588334321975708,0.0,7.899167060852051,410.0,8653.13671875,-0.0,1768.868896484375,1.0,283.1499938964844,284.7412109375,292.7603454589844,293.43408203125,293.1499938964844,293.1499938964844,283.1499938964844,18837.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762069642543793,1.0,0.0,0.0,1.296440839767456,1.296446442604065,1.1214988404617544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.53173828125,0.0,106.69266510009766,1895.4371337890625,0.0,235.6626739501953,0.3721512258052826,1.0,0.0,3.0,1.0,0.0
12421320,303.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8241099715232849,1.0,0.0606887973845005,304.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8241099715232849,1.0,0.0639082267880439,304.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8241099715232849,1.0,0.0472023971378803,303.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8241099715232849,1.0,0.0639082267880439,303.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8241099715232849,1.0,0.3031530976295471,284.8841857910156,285.527587890625,291.74334716796875,289.7774353027344,291.81842041015625,304.6222839355469,284.8866882324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466610431671143,0.6432091593742371,0.0034518835600465,0.4707828760147095,0.588334321975708,0.588334321975708,0.0,7.899167060852051,410.0,8653.13671875,-0.0,1768.868896484375,1.0,283.1499938964844,284.7412109375,292.7603454589844,293.43408203125,293.1499938964844,293.1499938964844,283.1499938964844,18837.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762069642543793,1.0,0.0,0.0,1.296440839767456,1.296446442604065,1.1214988404617544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.53173828125,0.0,106.69266510009766,1895.4371337890625,0.0,235.6626739501953,0.3721512258052826,1.0,0.0,3.0,1.0,0.0
12421380,303.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8241102695465088,1.0,0.0606889352202415,304.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8241102695465088,1.0,0.0639083683490753,304.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8241102695465088,1.0,0.0472025051712989,303.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8241102695465088,1.0,0.0639083683490753,303.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8241102695465088,1.0,0.303153783082962,284.8976745605469,285.5451965332031,291.6700134277344,289.7149963378906,291.7453918457031,304.601806640625,284.9002380371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466624736785889,0.6432105898857117,0.0034518935717642,0.4703544378280639,0.5796632766723633,0.5796632766723633,0.0,7.8944091796875,410.0,8515.7666015625,-0.0,1768.872802734375,1.0,283.1499938964844,284.7616271972656,292.6972045898437,293.3603515625,293.1499938964844,293.1499938964844,283.1499938964844,18819.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726267218589782,1.0,0.0,0.0,1.2595723867416382,1.2595778703689575,1.05861907684357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2996.802734375,0.0,100.52728271484376,1895.4371337890625,0.0,229.8931884765625,0.3653291463851928,1.0,0.0,3.0,1.0,0.0
12421440,303.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8241102695465088,1.0,0.0606889352202415,304.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8241102695465088,1.0,0.0639083683490753,304.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8241102695465088,1.0,0.0472025051712989,303.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8241102695465088,1.0,0.0639083683490753,303.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8241102695465088,1.0,0.303153783082962,284.8976745605469,285.5451965332031,291.6700134277344,289.7149963378906,291.7453918457031,304.601806640625,284.9002380371094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466624736785889,0.6432105898857117,0.0034518935717642,0.4703544378280639,0.5796632766723633,0.5796632766723633,0.0,7.8944091796875,410.0,8515.7666015625,-0.0,1768.872802734375,1.0,283.1499938964844,284.7616271972656,292.6972045898437,293.3603515625,293.1499938964844,293.1499938964844,283.1499938964844,18819.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726267218589782,1.0,0.0,0.0,1.2595723867416382,1.2595778703689575,1.05861907684357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2996.802734375,0.0,100.52728271484376,1895.4371337890625,0.0,229.8931884765625,0.3653291463851928,1.0,0.0,3.0,1.0,0.0
12421500,303.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8241103887557983,1.0,0.0606890022754669,304.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8241103887557983,1.0,0.0639084428548812,304.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8241103887557983,1.0,0.0472025573253631,303.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8241103887557983,1.0,0.0639084428548812,303.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8241103887557983,1.0,0.3031541407108307,284.90460205078125,285.5539855957031,291.6333312988281,289.68359375,291.7088623046875,304.591552734375,284.9072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466631889343262,0.643211305141449,0.0034518984612077,0.4701440036296844,0.5753116607666016,0.5753116607666016,0.0,7.892073154449463,410.0,8446.4052734375,-0.0,1768.874755859375,1.0,283.1499938964844,284.7719421386719,292.6654663085937,293.3232421875,293.1499938964844,293.1499938964844,283.1499938964844,18809.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707892000675201,1.0,0.0,0.0,1.2412828207015991,1.241288185119629,1.0280989215516457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2969.245849609375,0.0,97.56613159179688,1895.4371337890625,0.0,226.9518280029297,0.3619769215583801,1.0,0.0,3.0,1.0,0.0
12421560,303.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8241105079650879,1.0,0.0606890693306922,304.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8241105079650879,1.0,0.0639085099101066,304.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8241105079650879,1.0,0.0472026094794273,303.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8241105079650879,1.0,0.0639085099101066,303.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8241105079650879,1.0,0.3031544685363769,284.9116516113281,285.56280517578125,291.5966796875,289.65203857421875,291.6723327636719,304.58135986328125,284.9143371582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466639041900635,0.6432119607925415,0.0034519033506512,0.4699363708496094,0.5709501504898071,0.5709501504898071,0.0,7.889768600463867,410.0,8376.759765625,-0.0,1768.876708984375,1.0,283.1499938964844,284.7823791503906,292.6335754394531,293.2859802246094,293.1499938964844,293.1499938964844,283.1499938964844,18798.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689189851284027,1.0,0.0,0.0,1.2231130599975586,1.2231184244155884,9.982209547843013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2941.630859375,0.0,94.68816375732422,1895.4371337890625,0.0,223.970947265625,0.3586676120758056,1.0,0.0,3.0,1.0,0.0
12421620,303.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8241108059883118,1.0,0.0606891997158527,304.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8241108059883118,1.0,0.063908651471138,304.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8241108059883118,1.0,0.0472027137875556,303.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8241108059883118,1.0,0.063908651471138,303.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8241108059883118,1.0,0.3031551241874695,284.9261474609375,285.5804138183594,291.5233459472656,289.58868408203125,291.5992736816406,304.5609436035156,284.9289245605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466652750968933,0.6432133316993713,0.0034519128967076,0.4695285260677337,0.5622023344039917,0.5622023344039917,0.0,7.885242938995361,410.0,8236.62109375,-0.0,1768.88037109375,1.0,283.1499938964844,284.8034973144531,292.569580078125,293.21112060546875,293.1499938964844,293.1499938964844,283.1499938964844,18775.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650863170623779,1.0,0.0,0.0,1.18715238571167,1.1871575117111206,9.403863998613816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.23291015625,0.0,89.17475891113281,1895.4371337890625,0.0,217.89927673339844,0.352182388305664,1.0,0.0,3.0,1.0,0.0
12421680,303.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8241108059883118,1.0,0.0606891997158527,304.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8241108059883118,1.0,0.063908651471138,304.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8241108059883118,1.0,0.0472027137875556,303.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8241108059883118,1.0,0.063908651471138,303.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8241108059883118,1.0,0.3031551241874695,284.9261474609375,285.5804138183594,291.5233459472656,289.58868408203125,291.5992736816406,304.5609436035156,284.9289245605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466652750968933,0.6432133316993713,0.0034519128967076,0.4695285260677337,0.5622023344039917,0.5622023344039917,0.0,7.885242938995361,410.0,8236.62109375,-0.0,1768.88037109375,1.0,283.1499938964844,284.8034973144531,292.569580078125,293.21112060546875,293.1499938964844,293.1499938964844,283.1499938964844,18775.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650863170623779,1.0,0.0,0.0,1.18715238571167,1.1871575117111206,9.403863998613816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.23291015625,0.0,89.17475891113281,1895.4371337890625,0.0,217.89927673339844,0.352182388305664,1.0,0.0,3.0,1.0,0.0
12421740,303.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8241110444068909,1.0,0.0606893301010131,304.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8241110444068909,1.0,0.0639087855815887,304.714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8241110444068909,1.0,0.0472028106451034,303.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8241110444068909,1.0,0.0639087855815887,303.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8241110444068909,1.0,0.303155779838562,284.9411315917969,285.5979919433594,291.45001220703125,289.52508544921875,291.5262145996094,304.5406188964844,284.94403076171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466665863990784,0.6432147026062012,0.0034519222099334,0.4691296517848968,0.5534239411354065,0.5534239411354065,0.0,7.880818843841553,410.0,8095.57568359375,-0.0,1768.884033203125,1.0,283.1499938964844,284.8249206542969,292.5053405761719,293.1358947753906,293.1499938964844,293.1499938964844,283.1499938964844,18752.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611214160919189,1.0,0.0,0.0,1.1517674922943115,1.1517726182937622,8.851626631667386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2830.7392578125,0.0,83.98419189453125,1895.4371337890625,0.0,211.6645965576172,0.3458934724330902,1.0,0.0,3.0,1.0,0.0
12421800,303.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8241110444068909,1.0,0.0606893301010131,304.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8241110444068909,1.0,0.0639087855815887,304.714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8241110444068909,1.0,0.0472028106451034,303.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8241110444068909,1.0,0.0639087855815887,303.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8241110444068909,1.0,0.303155779838562,284.9411315917969,285.5979919433594,291.45001220703125,289.52508544921875,291.5262145996094,304.5406188964844,284.94403076171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466665863990784,0.6432147026062012,0.0034519222099334,0.4691296517848968,0.5534239411354065,0.5534239411354065,0.0,7.880818843841553,410.0,8095.57568359375,-0.0,1768.884033203125,1.0,283.1499938964844,284.8249206542969,292.5053405761719,293.1358947753906,293.1499938964844,293.1499938964844,283.1499938964844,18752.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611214160919189,1.0,0.0,0.0,1.1517674922943115,1.1517726182937622,8.851626631667386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2830.7392578125,0.0,83.98419189453125,1895.4371337890625,0.0,211.6645965576172,0.3458934724330902,1.0,0.0,3.0,1.0,0.0
