time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421860,303.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.82411128282547,1.0,0.0606894567608833,304.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.82411128282547,1.0,0.0639089196920394,304.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.82411128282547,1.0,0.0472029112279415,303.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.82411128282547,1.0,0.0639089196920394,303.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.82411128282547,1.0,0.3031564056873321,284.9566345214844,285.6156005859375,291.3766784667969,289.46142578125,291.45318603515625,304.52032470703125,284.9595947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678977012634,0.6432159543037415,0.0034519312903285,0.4687391221523285,0.5446203351020813,0.5446203351020813,0.0,7.876489162445068,410.0,7953.9248046875,-0.0,1768.8876953125,1.0,283.1499938964844,284.8466186523437,292.4410400390625,293.060546875,293.1499938964844,293.1499938964844,283.1499938964844,18727.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570304214954376,1.0,0.0,0.0,1.1170151233673096,1.1170201301574707,8.325524447627687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2775.25439453125,0.0,79.10880279541016,1895.4371337890625,0.0,205.27345275878903,0.3398139178752899,1.0,0.0,3.0,1.0,0.0
12421920,303.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.82411128282547,1.0,0.0606894567608833,304.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.82411128282547,1.0,0.0639089196920394,304.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.82411128282547,1.0,0.0472029112279415,303.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.82411128282547,1.0,0.0639089196920394,303.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.82411128282547,1.0,0.3031564056873321,284.9566345214844,285.6156005859375,291.3766784667969,289.46142578125,291.45318603515625,304.52032470703125,284.9595947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466678977012634,0.6432159543037415,0.0034519312903285,0.4687391221523285,0.5446203351020813,0.5446203351020813,0.0,7.876489162445068,410.0,7953.9248046875,-0.0,1768.8876953125,1.0,283.1499938964844,284.8466186523437,292.4410400390625,293.060546875,293.1499938964844,293.1499938964844,283.1499938964844,18727.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570304214954376,1.0,0.0,0.0,1.1170151233673096,1.1170201301574707,8.325524447627687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2775.25439453125,0.0,79.10880279541016,1895.4371337890625,0.0,205.27345275878903,0.3398139178752899,1.0,0.0,3.0,1.0,0.0
12421980,303.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8241115212440491,1.0,0.0606895796954631,304.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8241115212440491,1.0,0.0639090463519096,304.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8241115212440491,1.0,0.0472030043601989,303.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8241115212440491,1.0,0.0639090463519096,303.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8241115212440491,1.0,0.3031570017337799,284.9725646972656,285.6332092285156,291.3033447265625,289.3978576660156,291.380126953125,304.5000915527344,284.9756164550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692090034485,0.6432172656059265,0.0034519401378929,0.4683562517166137,0.5357983708381653,0.5357983708381653,0.0,7.872245788574219,410.0,7811.87060546875,-0.0,1768.8912353515625,1.0,283.1499938964844,284.8685607910156,292.3768920898437,292.9852600097656,293.1499938964844,293.1499938964844,283.1499938964844,18702.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528289794921875,1.0,0.0,0.0,1.082917094230652,1.0829219818115234,7.824991854477048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2719.830078125,0.0,74.53260040283203,1895.4371337890625,0.0,198.7455139160156,0.3339460492134094,1.0,0.0,3.0,1.0,0.0
12422040,303.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8241115212440491,1.0,0.0606895796954631,304.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8241115212440491,1.0,0.0639090463519096,304.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8241115212440491,1.0,0.0472030043601989,303.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8241115212440491,1.0,0.0639090463519096,303.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8241115212440491,1.0,0.3031570017337799,284.9725646972656,285.6332092285156,291.3033447265625,289.3978576660156,291.380126953125,304.5000915527344,284.9756164550781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466692090034485,0.6432172656059265,0.0034519401378929,0.4683562517166137,0.5357983708381653,0.5357983708381653,0.0,7.872245788574219,410.0,7811.87060546875,-0.0,1768.8912353515625,1.0,283.1499938964844,284.8685607910156,292.3768920898437,292.9852600097656,293.1499938964844,293.1499938964844,283.1499938964844,18702.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528289794921875,1.0,0.0,0.0,1.082917094230652,1.0829219818115234,7.824991854477048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2719.830078125,0.0,74.53260040283203,1895.4371337890625,0.0,198.7455139160156,0.3339460492134094,1.0,0.0,3.0,1.0,0.0
12422100,303.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8241117000579834,1.0,0.0606896393001079,304.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8241117000579834,1.0,0.063909113407135,304.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8241117000579834,1.0,0.0472030527889728,303.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8241117000579834,1.0,0.063909113407135,303.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8241117000579834,1.0,0.3031573295593261,284.980712890625,285.6419982910156,291.26666259765625,289.3661193847656,291.3435974121094,304.489990234375,284.9838256835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466698050498962,0.6432178616523743,0.0034519445616751,0.4681675136089325,0.531382143497467,0.531382143497467,0.0,7.870154857635498,410.0,7740.8564453125,-0.0,1768.8929443359375,1.0,283.1499938964844,284.879638671875,292.34490966796875,292.9476928710937,293.1499938964844,293.1499938964844,283.1499938964844,18689.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506872951984405,1.0,0.0,0.0,1.066144347190857,1.0661492347717283,7.58447384896499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2692.230712890625,0.0,72.3567886352539,1895.4371337890625,0.0,195.4289703369141,0.3310981094837188,1.0,0.0,3.0,1.0,0.0
12422160,303.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.824111819267273,1.0,0.0606896989047527,304.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.824111819267273,1.0,0.0639091804623603,304.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.824111819267273,1.0,0.0472031012177467,303.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.824111819267273,1.0,0.0639091804623603,303.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.824111819267273,1.0,0.30315762758255,284.9889831542969,285.6507873535156,291.2300109863281,289.33447265625,291.3070983886719,304.4798889160156,284.9920959472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466704607009888,0.6432185173034668,0.0034519489854574,0.4679803550243377,0.5269635915756226,0.5269635915756226,0.0,7.868081569671631,410.0,7669.77978515625,-0.0,1768.8946533203125,1.0,283.1499938964844,284.8907775878906,292.31298828125,292.91021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18676.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3485223054885864,1.0,0.0,0.0,1.0495411157608032,1.0495458841323853,7.350084985091598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2664.650634765625,0.0,70.24939727783203,1895.4371337890625,0.0,192.0823974609375,0.3283038437366485,1.0,0.0,3.0,1.0,0.0
12422220,303.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8241119384765625,1.0,0.0606897845864295,304.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8241119384765625,1.0,0.0639092698693275,304.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8241119384765625,1.0,0.0472031682729721,303.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8241119384765625,1.0,0.0639092698693275,303.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8241119384765625,1.0,0.3031580448150635,285.00103759765625,285.6634826660156,291.1771850585937,289.2890625,291.2544860839844,304.4653625488281,285.0042419433594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466713547706604,0.6432194113731384,0.0034519550390541,0.4677136838436126,0.5205980539321899,0.5205980539321899,0.0,7.865128517150879,410.0,7567.52587890625,-0.0,1768.8970947265625,1.0,283.1499938964844,284.9068908691406,292.2672424316406,292.8564147949219,293.1499938964844,293.1499938964844,283.1499938964844,18656.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453634679317474,1.0,0.0,0.0,1.0259615182876587,1.0259662866592407,7.023533044048237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2625.077392578125,0.0,67.33634185791016,1895.4371337890625,0.0,187.2080535888672,0.3243796825408935,1.0,0.0,3.0,1.0,0.0
12422280,303.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.824112057685852,1.0,0.0606898181140422,304.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.824112057685852,1.0,0.0639092996716499,304.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.824112057685852,1.0,0.0472031943500041,303.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.824112057685852,1.0,0.0639092996716499,303.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.824112057685852,1.0,0.3031582236289978,285.0058288574219,285.6683959960937,291.1566772460937,289.2714538574219,291.2340393066406,304.459716796875,285.009033203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646671712398529,0.6432197690010071,0.0034519576001912,0.4676111340522766,0.518122136592865,0.518122136592865,0.0,7.863992691040039,410.0,7528.033203125,-0.0,1768.8980712890625,1.0,283.1499938964844,284.9131774902344,292.2495422363281,292.8356018066406,293.1499938964844,293.1499938964844,283.1499938964844,18650.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441217541694641,1.0,0.0,0.0,1.01693856716156,1.0169432163238523,6.900536675402692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2609.854248046875,0.0,66.2490005493164,1895.4371337890625,0.0,185.2939910888672,0.3228943645954132,1.0,0.0,3.0,1.0,0.0
12422340,303.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8241122961044312,1.0,0.0606899373233318,304.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8241122961044312,1.0,0.06390942633152,304.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8241122961044312,1.0,0.0472032837569713,303.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8241122961044312,1.0,0.06390942633152,303.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8241122961044312,1.0,0.3031587898731231,285.0230407714844,285.6860046386719,291.0833435058594,289.2089538574219,291.1609802246094,304.43951416015625,285.0263366699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466729044914246,0.6432209610939026,0.0034519659820944,0.4672472774982452,0.509279191493988,0.509279191493988,0.0,7.859964847564697,410.0,7386.3564453125,-0.0,1768.9013671875,1.0,283.1499938964844,284.9357604980469,292.18658447265625,292.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,18622.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3396377861499786,1.0,0.0,0.0,0.9850512146949768,0.9850558042526244,6.474571989656397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2555.27099609375,0.0,62.50064468383789,1895.4371337890625,0.0,178.38719177246094,0.3177007138729095,1.0,0.0,3.0,1.0,0.0
12422400,303.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8241122961044312,1.0,0.0606899373233318,304.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8241122961044312,1.0,0.06390942633152,304.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8241122961044312,1.0,0.0472032837569713,303.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8241122961044312,1.0,0.06390942633152,303.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8241122961044312,1.0,0.3031587898731231,285.0230407714844,285.6860046386719,291.0833435058594,289.2089538574219,291.1609802246094,304.43951416015625,285.0263366699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466729044914246,0.6432209610939026,0.0034519659820944,0.4672472774982452,0.509279191493988,0.509279191493988,0.0,7.859964847564697,410.0,7386.3564453125,-0.0,1768.9013671875,1.0,283.1499938964844,284.9357604980469,292.18658447265625,292.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,18622.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3396377861499786,1.0,0.0,0.0,0.9850512146949768,0.9850558042526244,6.474571989656397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2555.27099609375,0.0,62.50064468383789,1895.4371337890625,0.0,178.38719177246094,0.3177007138729095,1.0,0.0,3.0,1.0,0.0
12422460,303.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8241125345230103,1.0,0.060690052807331,304.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8241125345230103,1.0,0.0639095455408096,304.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8241125345230103,1.0,0.0472033731639385,303.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8241125345230103,1.0,0.0639095455408096,303.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8241125345230103,1.0,0.3031593859195709,285.04071044921875,285.70361328125,291.010009765625,289.1470947265625,291.08795166015625,304.419189453125,285.0440673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466741561889648,0.6432221531867981,0.0034519743639975,0.4668892323970794,0.5004410147666931,0.5004410147666931,0.0,7.8560028076171875,410.0,7245.685546875,-0.0,1768.9046630859375,1.0,283.1499938964844,284.9585266113281,292.1243591308594,292.6880798339844,293.1499938964844,293.1499938964844,283.1499938964844,18595.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3350692391395569,1.0,0.0,0.0,0.9540119171142578,0.9540164470672609,6.072968972148375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2501.35302734375,0.0,59.01087951660156,1895.4371337890625,0.0,171.34971618652344,0.3127447366714477,1.0,0.0,3.0,1.0,0.0
12422520,303.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8241125345230103,1.0,0.060690052807331,304.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8241125345230103,1.0,0.0639095455408096,304.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8241125345230103,1.0,0.0472033731639385,303.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8241125345230103,1.0,0.0639095455408096,303.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8241125345230103,1.0,0.3031593859195709,285.04071044921875,285.70361328125,291.010009765625,289.1470947265625,291.08795166015625,304.419189453125,285.0440673828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466741561889648,0.6432221531867981,0.0034519743639975,0.4668892323970794,0.5004410147666931,0.5004410147666931,0.0,7.8560028076171875,410.0,7245.685546875,-0.0,1768.9046630859375,1.0,283.1499938964844,284.9585266113281,292.1243591308594,292.6880798339844,293.1499938964844,293.1499938964844,283.1499938964844,18595.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3350692391395569,1.0,0.0,0.0,0.9540119171142578,0.9540164470672609,6.072968972148375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2501.35302734375,0.0,59.01087951660156,1895.4371337890625,0.0,171.34971618652344,0.3127447366714477,1.0,0.0,3.0,1.0,0.0
12422580,303.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8241127133369446,1.0,0.06069016456604,304.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8241127133369446,1.0,0.0639096647500991,304.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8241127133369446,1.0,0.0472034625709056,303.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8241127133369446,1.0,0.0639096647500991,303.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8241127133369446,1.0,0.3031599521636963,285.0587158203125,285.72119140625,290.9366760253906,289.0860290527344,291.014892578125,304.3988037109375,285.0621643066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466752886772156,0.6432233452796936,0.0034519825130701,0.4665359258651733,0.4916112422943115,0.4916112422943115,0.0,7.852094650268555,410.0,7105.7373046875,-0.0,1768.907958984375,1.0,283.1499938964844,284.9814453125,292.0628967285156,292.61553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18567.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3304266333580017,1.0,0.0,0.0,0.9237653017044068,0.9237697720527648,5.693991056432424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2447.91552734375,0.0,55.75154495239258,1895.4371337890625,0.0,164.18617248535156,0.3080096542835235,1.0,0.0,3.0,1.0,0.0
12422640,303.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8241127133369446,1.0,0.06069016456604,304.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8241127133369446,1.0,0.0639096647500991,304.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8241127133369446,1.0,0.0472034625709056,303.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8241127133369446,1.0,0.0639096647500991,303.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8241127133369446,1.0,0.3031599521636963,285.0587158203125,285.72119140625,290.9366760253906,289.0860290527344,291.014892578125,304.3988037109375,285.0621643066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466752886772156,0.6432233452796936,0.0034519825130701,0.4665359258651733,0.4916112422943115,0.4916112422943115,0.0,7.852094650268555,410.0,7105.7373046875,-0.0,1768.907958984375,1.0,283.1499938964844,284.9814453125,292.0628967285156,292.61553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18567.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3304266333580017,1.0,0.0,0.0,0.9237653017044068,0.9237697720527648,5.693991056432424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2447.91552734375,0.0,55.75154495239258,1895.4371337890625,0.0,164.18617248535156,0.3080096542835235,1.0,0.0,3.0,1.0,0.0
12422700,303.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8241128325462341,1.0,0.0606902204453945,304.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8241128325462341,1.0,0.0639097243547439,304.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8241128325462341,1.0,0.0472035072743892,303.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8241128325462341,1.0,0.0639097243547439,303.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8241128325462341,1.0,0.3031602203845978,285.06787109375,285.7300109863281,290.8999938964844,289.05584716796875,290.9783630371094,304.3885498046875,285.07135009765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466758847236633,0.6432239413261414,0.0034519867040216,0.4663610756397247,0.4872012138366699,0.4872012138366699,0.0,7.850160598754883,410.0,7036.22216796875,-0.0,1768.9095458984375,1.0,283.1499938964844,284.9929504394531,292.03253173828125,292.57965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18553.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280783295631408,1.0,0.0,0.0,0.9089587926864624,0.908963143825531,5.512921674721839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2421.46240234375,0.0,54.20654678344727,1895.4371337890625,0.0,160.55435180664062,0.3057263195514679,1.0,0.0,3.0,1.0,0.0
12422760,303.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8241129517555237,1.0,0.0606902763247489,304.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8241129517555237,1.0,0.0639097839593887,304.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8241129517555237,1.0,0.0472035482525825,303.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8241129517555237,1.0,0.0639097839593887,303.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8241129517555237,1.0,0.3031604886054992,285.0771179199219,285.7388000488281,290.86334228515625,289.0259094238281,290.9418334960937,304.3782958984375,285.08062744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466764807701111,0.6432244777679443,0.0034519906621426,0.4661873579025268,0.4827952086925506,0.4827952086925506,0.0,7.848239898681641,410.0,6967.04931640625,-0.0,1768.9111328125,1.0,283.1499938964844,285.0044860839844,292.0024108886719,292.5440368652344,293.1499938964844,293.1499938964844,283.1499938964844,18540.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3257135152816772,1.0,0.0,0.0,0.8943650126457214,0.89436936378479,5.337317432463352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2395.19482421875,0.0,52.71554946899414,1895.4371337890625,0.0,156.88929748535156,0.3034981191158294,1.0,0.0,3.0,1.0,0.0
12422820,303.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8241131901741028,1.0,0.0606903880834579,304.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8241131901741028,1.0,0.0639099031686782,304.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8241131901741028,1.0,0.0472036339342594,303.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8241131901741028,1.0,0.0639099031686782,303.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8241131901741028,1.0,0.3031610548496246,285.0959167480469,285.75640869140625,290.7900085449219,288.96685791015625,290.8687744140625,304.357666015625,285.0994873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776132583618,0.6432256102561951,0.0034519985783845,0.4658433794975281,0.4739992022514343,0.4739992022514343,0.0,7.844438076019287,410.0,6830.05810546875,-0.0,1768.914306640625,1.0,283.1499938964844,285.02764892578125,291.943115234375,292.47381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18515.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209460973739624,1.0,0.0,0.0,0.8658592104911804,0.8658635020256042,5.002510405915928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2343.37255859375,0.0,49.89486312866211,1895.4371337890625,0.0,149.4705047607422,0.2992132604122162,1.0,0.0,3.0,1.0,0.0
12422880,303.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8241131901741028,1.0,0.0606903880834579,304.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8241131901741028,1.0,0.0639099031686782,304.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8241131901741028,1.0,0.0472036339342594,303.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8241131901741028,1.0,0.0639099031686782,303.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8241131901741028,1.0,0.3031610548496246,285.0959167480469,285.75640869140625,290.7900085449219,288.96685791015625,290.8687744140625,304.357666015625,285.0994873046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776132583618,0.6432256102561951,0.0034519985783845,0.4658433794975281,0.4739992022514343,0.4739992022514343,0.0,7.844438076019287,410.0,6830.05810546875,-0.0,1768.914306640625,1.0,283.1499938964844,285.02764892578125,291.943115234375,292.47381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18515.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209460973739624,1.0,0.0,0.0,0.8658592104911804,0.8658635020256042,5.002510405915928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2343.37255859375,0.0,49.89486312866211,1895.4371337890625,0.0,149.4705047607422,0.2992132604122162,1.0,0.0,3.0,1.0,0.0
12422940,303.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8241134285926819,1.0,0.0606904961168766,304.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8241134285926819,1.0,0.0639100149273872,304.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8241134285926819,1.0,0.0472037196159362,303.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8241134285926819,1.0,0.0639100149273872,303.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8241134285926819,1.0,0.3031615912914276,285.114990234375,285.77398681640625,290.7166748046875,288.9090270996094,290.7957458496094,304.3369445800781,285.1186218261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466788053512573,0.6432267427444458,0.0034520064946264,0.4655032753944397,0.4652245342731476,0.4652245342731476,0.0,7.84067964553833,410.0,6694.4306640625,-0.0,1768.91748046875,1.0,283.1499938964844,285.0509033203125,291.8849792480469,292.40484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18489.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3161272704601288,1.0,0.0,0.0,0.8381659984588623,0.8381702303886414,4.687632326749736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.246337890625,0.0,47.26133728027344,1895.4371337890625,0.0,141.92001342773438,0.295128732919693,1.0,0.0,3.0,1.0,0.0
12423000,303.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8241134285926819,1.0,0.0606904961168766,304.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8241134285926819,1.0,0.0639100149273872,304.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8241134285926819,1.0,0.0472037196159362,303.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8241134285926819,1.0,0.0639100149273872,303.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8241134285926819,1.0,0.3031615912914276,285.114990234375,285.77398681640625,290.7166748046875,288.9090270996094,290.7957458496094,304.3369445800781,285.1186218261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466788053512573,0.6432267427444458,0.0034520064946264,0.4655032753944397,0.4652245342731476,0.4652245342731476,0.0,7.84067964553833,410.0,6694.4306640625,-0.0,1768.91748046875,1.0,283.1499938964844,285.0509033203125,291.8849792480469,292.40484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18489.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3161272704601288,1.0,0.0,0.0,0.8381659984588623,0.8381702303886414,4.687632326749736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.246337890625,0.0,47.26133728027344,1895.4371337890625,0.0,141.92001342773438,0.295128732919693,1.0,0.0,3.0,1.0,0.0
12423060,303.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.8241136074066162,1.0,0.0606906041502952,304.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.8241136074066162,1.0,0.0639101266860961,304.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.8241136074066162,1.0,0.0472038052976131,303.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.8241136074066162,1.0,0.0639101266860961,303.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.8241136074066162,1.0,0.3031621277332306,285.13446044921875,285.7915954589844,290.6433410644531,288.8525390625,290.7226867675781,304.3161315917969,285.1381530761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466798782348633,0.6432278752326965,0.0034520144108682,0.465167373418808,0.4564781486988067,0.4564781486988067,0.0,7.836968898773193,410.0,6560.8837890625,-0.0,1768.9205322265625,1.0,283.1499938964844,285.07427978515625,291.82830810546875,292.33740234375,293.1499938964844,293.1499938964844,283.1499938964844,18465.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112648725509643,1.0,0.0,0.0,0.8113548159599304,0.8113589882850647,4.392533980990265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2242.138916015625,0.0,44.812747955322266,1895.4371337890625,0.0,134.23504638671875,0.2912493646144867,1.0,0.0,3.0,1.0,0.0
12423120,303.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.8241136074066162,1.0,0.0606906041502952,304.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.8241136074066162,1.0,0.0639101266860961,304.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.8241136074066162,1.0,0.0472038052976131,303.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.8241136074066162,1.0,0.0639101266860961,303.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.8241136074066162,1.0,0.3031621277332306,285.13446044921875,285.7915954589844,290.6433410644531,288.8525390625,290.7226867675781,304.3161315917969,285.1381530761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466798782348633,0.6432278752326965,0.0034520144108682,0.465167373418808,0.4564781486988067,0.4564781486988067,0.0,7.836968898773193,410.0,6560.8837890625,-0.0,1768.9205322265625,1.0,283.1499938964844,285.07427978515625,291.82830810546875,292.33740234375,293.1499938964844,293.1499938964844,283.1499938964844,18465.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112648725509643,1.0,0.0,0.0,0.8113548159599304,0.8113589882850647,4.392533980990265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2242.138916015625,0.0,44.812747955322266,1895.4371337890625,0.0,134.23504638671875,0.2912493646144867,1.0,0.0,3.0,1.0,0.0
12423180,303.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.8241138458251953,1.0,0.0606907121837139,304.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.8241138458251953,1.0,0.0639102384448051,304.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.8241138458251953,1.0,0.0472038872539997,303.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.8241138458251953,1.0,0.0639102384448051,303.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.8241138458251953,1.0,0.3031626641750335,285.1542358398437,285.8092041015625,290.57000732421875,288.79754638671875,290.6496276855469,304.2951965332031,285.1579895019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646681010723114,0.6432290077209473,0.0034520220942795,0.4648352861404419,0.4477640092372894,0.4477640092372894,0.0,7.833302021026611,410.0,6429.40478515625,-0.0,1768.923583984375,1.0,283.1499938964844,285.0977783203125,291.77313232421875,292.27166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18442.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3063727021217346,1.0,0.0,0.0,0.7854008674621582,0.7854049801826477,4.116008156529461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2193.017333984375,0.0,42.532562255859375,1895.4371337890625,0.0,126.42205810546876,0.2875623106956482,1.0,0.0,3.0,1.0,0.0
12423240,303.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.8241138458251953,1.0,0.0606907121837139,304.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.8241138458251953,1.0,0.0639102384448051,304.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.8241138458251953,1.0,0.0472038872539997,303.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.8241138458251953,1.0,0.0639102384448051,303.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.8241138458251953,1.0,0.3031626641750335,285.1542358398437,285.8092041015625,290.57000732421875,288.79754638671875,290.6496276855469,304.2951965332031,285.1579895019531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646681010723114,0.6432290077209473,0.0034520220942795,0.4648352861404419,0.4477640092372894,0.4477640092372894,0.0,7.833302021026611,410.0,6429.40478515625,-0.0,1768.923583984375,1.0,283.1499938964844,285.0977783203125,291.77313232421875,292.27166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18442.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3063727021217346,1.0,0.0,0.0,0.7854008674621582,0.7854049801826477,4.116008156529461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2193.017333984375,0.0,42.532562255859375,1895.4371337890625,0.0,126.42205810546876,0.2875623106956482,1.0,0.0,3.0,1.0,0.0
12423300,303.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.8241139650344849,1.0,0.060690764337778,304.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.8241139650344849,1.0,0.0639102980494499,304.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.8241139650344849,1.0,0.0472039282321929,303.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.8241139650344849,1.0,0.0639102980494499,303.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.8241139650344849,1.0,0.303162932395935,285.1642150878906,285.8179931640625,290.5333251953125,288.7706298828125,290.61309814453125,304.2846984863281,285.16802978515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646681547164917,0.6432295441627502,0.0034520258195698,0.4646705985069275,0.4434196949005127,0.4434196949005127,0.0,7.831483840942383,410.0,6364.44482421875,-0.0,1768.925048828125,1.0,283.1499938964844,285.10955810546875,291.74615478515625,292.23944091796875,293.1499938964844,293.1499938964844,283.1499938964844,18431.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039155602455139,1.0,0.0,0.0,0.7727339267730713,0.7727380394935608,3.984312968441373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.816650390625,0.0,41.45039749145508,1895.4371337890625,0.0,122.46295928955078,0.285785436630249,1.0,0.0,3.0,1.0,0.0
12423360,303.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.8241140842437744,1.0,0.0606908164918422,304.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.8241140842437744,1.0,0.0639103502035141,304.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.8241140842437744,1.0,0.0472039692103862,303.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.8241140842437744,1.0,0.0639103502035141,303.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.8241140842437744,1.0,0.3031632006168365,285.17431640625,285.8268127441406,290.4966735839844,288.744140625,290.5765686035156,304.2742004394531,285.1781311035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466821432113647,0.6432300806045532,0.0034520297776907,0.464506983757019,0.4390848278999328,0.4390848278999328,0.0,7.829678058624268,410.0,6300.1142578125,-0.0,1768.926513671875,1.0,283.1499938964844,285.1213684082031,291.7195739746094,292.2076721191406,293.1499938964844,293.1499938964844,283.1499938964844,18420.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3014512062072754,1.0,0.0,0.0,0.760280191898346,0.7602843046188354,3.856921892975152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.896240234375,0.0,40.40610504150391,1895.4371337890625,0.0,118.46636962890624,0.2840521335601806,1.0,0.0,3.0,1.0,0.0
12423420,303.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.824114203453064,1.0,0.0606908984482288,304.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.824114203453064,1.0,0.0639104396104812,304.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.824114203453064,1.0,0.0472040325403213,303.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.824114203453064,1.0,0.0639104396104812,303.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.824114203453064,1.0,0.30316361784935,285.1906433105469,285.84088134765625,290.43798828125,288.7026672363281,290.51812744140625,304.25732421875,285.19451904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466829776763916,0.6432309746742249,0.0034520355984568,0.4642472565174103,0.4321692585945129,0.4321692585945129,0.0,7.826811790466309,410.0,6198.4677734375,-0.0,1768.928955078125,1.0,283.1499938964844,285.1403503417969,291.6781616210937,292.15789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18403.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975261211395263,1.0,0.0,0.0,0.7407832145690918,0.7407872676849365,3.66164059073526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2107.208740234375,0.0,38.80884552001953,1895.4371337890625,0.0,112.05087280273438,0.2813642621040344,1.0,0.0,3.0,1.0,0.0
12423480,303.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.8241142630577087,1.0,0.0606909207999706,304.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.8241142630577087,1.0,0.063910461962223,304.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.8241142630577087,1.0,0.0472040511667728,303.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.8241142630577087,1.0,0.063910461962223,303.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.8241142630577087,1.0,0.3031637072563171,285.1947631835937,285.8443908691406,290.42333984375,288.6925048828125,290.5035095214844,304.2530822753906,285.1986694335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466832160949707,0.6432311534881592,0.0034520372282713,0.4641827046871185,0.4304442703723907,0.4304442703723907,0.0,7.826099395751953,410.0,6173.3037109375,-0.0,1768.9295654296875,1.0,283.1499938964844,285.1451110839844,291.6685485839844,292.1459350585937,293.1499938964844,293.1499938964844,283.1499938964844,18399.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966285049915313,1.0,0.0,0.0,0.7359892725944519,0.7359933257102966,3.614401933305089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.93310546875,0.0,38.42293548583984,1895.4371337890625,0.0,110.20375061035156,0.280707836151123,1.0,0.0,3.0,1.0,0.0
12423540,303.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.8241145014762878,0.9752115607261658,0.0606910251080989,304.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.8241145014762878,1.0,0.063910573720932,304.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.8241145014762878,1.0,0.0472041293978691,303.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.8241145014762878,0.970906138420105,0.063910573720932,303.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.8241145014762878,0.9761810302734376,0.3031642436981201,285.215576171875,284.95001220703125,290.3500061035156,288.6427307128906,290.4304504394531,304.2319030761719,285.21954345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638625085353851,0.4340085089206695,0.4340085089206695,0.0,7.822566986083984,410.0,6049.2255859375,-0.0,1768.9324951171875,0.0,283.1499938964844,285.1690368652344,291.63165283203125,292.0955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18379.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943615019321441,1.0,0.0,0.0,0.712537407875061,0.7125413417816162,3.38772991881342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.995361328125,0.0,36.57499694824219,1895.4371337890625,0.0,101.99739837646484,0.2775255441665649,1.0,0.0,3.0,1.0,0.0
12423600,303.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.8241145014762878,0.9752115607261658,0.0606910251080989,304.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.8241145014762878,1.0,0.063910573720932,304.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.8241145014762878,1.0,0.0472041293978691,303.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.8241145014762878,0.970906138420105,0.063910573720932,303.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.8241145014762878,0.9761810302734376,0.3031642436981201,285.215576171875,284.95001220703125,290.3500061035156,288.6427307128906,290.4304504394531,304.2319030761719,285.21954345703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638625085353851,0.4340085089206695,0.4340085089206695,0.0,7.822566986083984,410.0,6049.2255859375,-0.0,1768.9324951171875,0.0,283.1499938964844,285.1690368652344,291.63165283203125,292.0955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18379.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943615019321441,1.0,0.0,0.0,0.712537407875061,0.7125413417816162,3.38772991881342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.995361328125,0.0,36.57499694824219,1895.4371337890625,0.0,101.99739837646484,0.2775255441665649,1.0,0.0,3.0,1.0,0.0
12423660,303.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.9990000128746032,0.9416382908821106,0.5049539804458618,303.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.9990000128746032,1.0,0.5317408442497253,304.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.9990000128746032,1.0,0.3927419781684875,303.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.9990000128746032,0.9527468681335448,0.5317408442497253,303.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.9990000128746032,0.9575929641723632,2.52234959602356,293.1708374023437,284.95001220703125,290.3100280761719,288.6166381835937,300.626220703125,303.7066650390625,293.2947082519531,1.0,1.0,0.7838432788848877,0.050000000745058,0.2161567211151123,1.0,-5.390839099884033,0.079331487417221,5.311507701873779,-1.158386468887329,0.5622940063476562,0.5622940063476562,0.0,262.95880126953125,410.0,37805.02734375,0.0,12893.796875,0.0,283.1499938964844,289.88458251953125,291.7303771972656,292.5694274902344,293.1499938964844,293.1499938964844,283.1499938964844,14560.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080586194992065,1.0,0.0,0.0,0.9079562425613404,0.9079599380493164,5.5007674859552935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.99853515625,0.0,46.67217254638672,1895.4371337890625,0.0,129.12460327148438,0.291373074054718,1.0,0.0,3.0,1.0,0.0
12423720,302.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.561767578125,0.9990000128746032,0.8981667160987854,0.527323305606842,303.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.561767578125,0.9990000128746032,0.9746662974357604,0.5552968382835388,303.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.561767578125,0.9990000128746032,0.9973373413085938,0.4101403653621673,302.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.561767578125,0.9990000128746032,0.9206249713897704,0.5552968382835388,303.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.561767578125,0.9990000128746032,0.923454225063324,2.634089231491089,293.5579833984375,284.95001220703125,290.2754821777344,288.5949401855469,300.3937683105469,303.33612060546875,293.5372619628906,1.0,1.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-5.630174160003662,0.0186264310032129,5.611547470092773,-1.2496181726455688,0.6203034520149231,0.6203034520149231,0.0,289.13677978515625,410.0,39778.83203125,0.0,13372.80859375,0.0,283.1499938964844,291.90679931640625,292.5507202148437,294.2720031738281,293.1499938964844,293.1499938964844,283.1499938964844,12367.0166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383036196231842,1.0,0.0,0.0,1.108878493309021,1.1088823080062866,8.204673918044136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.9228515625,0.0,63.553218841552734,1895.4371337890625,0.0,349.3041687011719,0.3161939680576324,1.0,0.0,3.0,1.0,0.0
