time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423780,302.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.9990000128746032,0.8570647239685059,0.5317705869674683,303.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.9990000128746032,0.9451350569725036,0.559980034828186,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.9990000128746032,0.96793532371521,0.4135993421077728,302.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.9990000128746032,0.8880959749221802,0.559980034828186,302.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.9990000128746032,0.8877365589141846,2.656304121017456,292.9820861816406,284.95001220703125,290.23699951171875,288.5715637207031,300.1449584960937,303.0094909667969,292.956787109375,1.0,1.0,0.3979910910129547,0.050000000745058,0.6020089387893677,1.0,-5.677745819091797,0.0059865028597414,5.671759605407715,-1.2675548791885376,0.6686856150627136,0.6686856150627136,0.0,294.563232421875,410.0,42132.37890625,0.0,13463.2392578125,0.0,283.1499938964844,291.4017639160156,293.1678466796875,295.5416259765625,293.1499938964844,293.1499938964844,283.1499938964844,11715.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379714012145996,1.0,0.0,0.0,1.2592670917510986,1.259271264076233,1.0581058518255305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.97265625,0.0,82.14006805419922,1895.4371337890625,0.0,1159.879638671875,0.3432272672653198,1.0,0.0,3.0,1.0,0.0
12423840,302.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395446777344,0.9990000128746032,0.8214719295501709,0.5324162840843201,302.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395446777344,0.9990000128746032,0.9190250635147096,0.5606600046157837,303.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395446777344,0.9990000128746032,0.942574381828308,0.4141015708446502,302.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395446777344,0.9990000128746032,0.8590038418769836,0.5606600046157837,302.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395446777344,0.9990000128746032,0.8551154732704163,2.659529685974121,292.4351501464844,284.95001220703125,290.1987609863281,288.549072265625,299.9336242675781,302.74542236328125,292.4129943847656,1.0,1.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-5.6846604347229,0.004133544396609,5.680527210235596,-1.2701470851898191,0.7125334143638611,0.7125334143638611,0.0,295.3589172363281,410.0,44020.0,0.0,13476.220703125,0.0,283.1499938964844,290.8576354980469,293.0882263183594,295.9447937011719,293.1499938964844,293.1499938964844,283.1499938964844,11321.4267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915663719177246,1.0,0.0,0.0,1.4013673067092896,1.401371955871582,1.310380355334928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.642578125,0.0,104.04723358154295,1895.4371337890625,0.0,2394.58251953125,0.37112757563591,1.0,0.0,3.0,1.0,0.0
12423900,301.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613342285156,0.9990000128746032,0.7891794443130493,0.53252112865448,302.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613342285156,0.9990000128746032,0.8952280282974243,0.5607703924179077,302.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613342285156,0.9990000128746032,0.9197336435317992,0.4141830801963806,302.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613342285156,0.9990000128746032,0.8321868181228638,0.5607703924179077,302.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613342285156,0.9990000128746032,0.8247618079185486,2.660053253173828,291.95758056640625,284.95001220703125,290.15966796875,288.5268249511719,299.7538757324219,302.52447509765625,291.9385681152344,1.0,1.0,0.0,0.050000000745058,1.0,1.0,-5.685782432556152,0.0038328459486365,5.681949615478516,-1.2705726623535156,0.7544048428535461,0.7544048428535461,0.0,295.4876403808594,410.0,45646.609375,0.0,13478.3232421875,0.0,283.1499938964844,290.3807067871094,292.6996459960937,295.8138122558594,293.1499938964844,293.1499938964844,283.1499938964844,11092.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911536931991577,1.0,0.0,0.0,1.541765570640564,1.5417706966400146,1.5860982216509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.1337890625,0.0,130.30445861816406,1895.4371337890625,0.0,3320.995361328125,0.4001324474811554,1.0,0.0,3.0,1.0,0.0
12423960,301.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0779724121094,0.7634576559066772,0.0,0.0381558276712894,302.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780029296875,0.7634576559066772,0.0,0.0401799231767654,302.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780029296875,0.7634576559066772,0.0,0.0296767558902502,301.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780029296875,0.7634576559066772,0.0,0.0401799231767654,301.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780029296875,0.7634576559066772,0.0,0.190596267580986,292.1024475097656,294.1499938964844,290.1200866699219,288.5049743652344,301.8063049316406,302.4598083496094,291.8866271972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.3992165923118591,4.392015398479998e-05,0.399172693490982,-0.0855277106165885,0.0,0.0,0.0,4.865337371826172,60.0,7322.2265625,0.0,7.097447395324707,0.0,283.5428466796875,290.1684875488281,292.7897033691406,295.0208740234375,293.1499938964844,293.1499938964844,278.1499938964844,232.5051422119141,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.049636784940958,0.0496368594467639,1.7811980779214311e-09,0.3577983379364013,0.3577982783317566,7.607394536535139e-08,0.0,0.0,-0.0,0.0,0.0,0.0479010194540023,1.173295497894287,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,302.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723876953125,0.3599737584590912,0.0,0.0008061607950367,302.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.3599737584590912,0.0,0.0008489261381328,303.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.07244873046875,0.3599737584590912,0.0,0.0006270139128901,302.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723876953125,0.3599737584590912,0.0,0.0008489261381328,302.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723876953125,0.3599737584590912,0.0,0.0040269400924444,292.0895690917969,294.1499938964844,290.0775146484375,288.48211669921875,300.8539733886719,301.5580749511719,289.2877197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0064645390957593,1.9274946225777967e-06,0.0064626112580299,-0.0161874499171972,0.0,0.0,0.0,-0.0367551445960998,60.0,2100.73876953125,-0.0,-5.0364533308311366e-06,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.539196533149182e-18,2.5495834401010106e-18,3.8619736377820393e-23,3.626261549610592e-15,3.626232326973912e-15,2.9364223505513444e-20,0.0,0.0,-0.0,0.0,0.0,3.07151360635398e-31,1.730710366690357e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,302.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706787109375,0.0,0.0,0.0004279274726286,303.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711364746094,0.0,0.0,0.0004506282857619,303.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07135009765625,0.0,0.0,0.0003328325110487,302.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707397460937,0.0,0.0,0.0004506282275542,302.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707092285156,0.0,0.0,0.0021375862415879,292.0863342285156,294.1499938964844,290.0397033691406,288.46240234375,300.19952392578125,300.68072509765625,288.4644470214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0088640199974179,2.240651156171225e-06,0.0088617792353034,-0.0174678117036819,0.0,0.0,0.0,-0.0493148453533649,60.0,850.6691284179688,-0.0,-1.4190534329827642e-06,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275013470506406e-29,1.5362646637563193e-29,1.0891986068914163e-31,7.102106564931291e-19,7.069981971867032e-19,3.212459508374644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,303.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302734375,0.0,0.0,0.0008675854187458,303.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303649902344,0.0,0.0,0.0009137640590779,303.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306396484375,0.0,0.0,0.0006749290623702,303.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.030029296875,0.0,0.0,0.0009136730805039,303.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.030029296875,0.0,0.0,0.004334011580795,292.02691650390625,284.95001220703125,289.962646484375,288.423583984375,298.7404479980469,299.2528076171875,288.0988464355469,1.0,0.1144892424345016,0.0,0.050000000745058,1.0,1.0,-0.0092492951080203,2.2734777758159908e-06,0.009247020818293,-0.0174683090299367,0.0,0.0,0.0,20.64727210998535,60.0,140.6790313720703,-0.0,0.3255970776081085,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.184804318001823e-44,6.445972935894162e-44,3.363116314379561e-44,7.596556134842079e-21,3.854048539179797e-21,3.742507999559066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,303.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,0.0008812865125946,303.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258483886719,0.0,0.0,0.0009281422826461,304.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.026123046875,0.0,0.0,0.00068554043537,303.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,0.0009280804661102,303.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255432128906,0.0,0.0,0.0044023734517395,292.0205078125,284.95001220703125,289.9578552246094,288.4212341308594,298.65594482421875,299.1748352050781,288.0968017578125,1.0,0.1155031248927116,0.0,0.050000000745058,1.0,1.0,-0.0093953115865588,2.289319354531472e-06,0.0093930223956704,-0.0175084415823221,0.0,0.0,0.0,21.022411346435547,60.0,126.59085083007812,-0.0,0.3367356956005096,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,4.203895392974451e-45,2.802596928649634e-45,7.622000016613754e-21,3.848959439708035e-21,3.7730405769057185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,303.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703674316406,0.0,0.0,0.0010147315915673,303.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.970458984375,0.0,0.0,0.0010685642482712,304.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.970703125,0.0,0.0,0.0007892384310252,303.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701538085937,0.0,0.0,0.0010685623856261,303.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701538085937,0.0,0.0,0.0050687985494732,291.9430236816406,284.95001220703125,289.9114990234375,288.3987121582031,297.816650390625,298.4999389648437,288.119384765625,1.0,0.1247683316469192,0.0,0.050000000745058,1.0,1.0,-0.0108169978484511,2.4437979391223053e-06,0.0108145540580153,-0.017901973798871,0.0,0.0,0.0,24.60770606994629,60.0,48.517799377441406,-0.0,0.4537852108478546,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.675278849115264e-21,3.8383014113857445e-21,3.836977841626304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,303.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,0.0011171760270372,303.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102783203125,0.0,0.0,0.0011764415539801,304.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105224609375,0.0,0.0,0.0008689159876666,303.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90997314453125,0.0,0.0,0.0011764406226575,303.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100036621094,0.0,0.0,0.005580527242273,291.8605651855469,284.95001220703125,289.8747863769531,288.3812866210937,297.1387634277344,298.0596618652344,288.1727600097656,1.0,0.1313948035240173,0.0,0.050000000745058,1.0,1.0,-0.0119087481871247,2.56275257015659e-06,0.0119061851873993,-0.0182079672813415,0.0,0.0,0.0,27.34611320495605,60.0,28.1092586517334,-0.0,0.5551607608795166,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.676190040258781e-21,3.838118446142832e-21,3.838071594115949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,303.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,0.0012462759623304,304.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8078308105469,0.0,0.0,0.0013123899698257,304.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080444335937,0.0,0.0,0.0009693269967101,303.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,0.0013123890385031,303.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075561523437,0.0,0.0,0.0062254080548882,291.7229919433594,284.95001220703125,289.82623291015625,288.3586120605469,296.2474975585937,297.5811462402344,288.2604675292969,1.0,0.1392842084169387,0.0,0.050000000745058,1.0,1.0,-0.0132843479514122,2.713066805881681e-06,0.0132816350087523,-0.0185985192656517,0.0,0.0,0.0,30.79630279541016,60.0,18.4111557006836,-0.0,0.697402834892273,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676223159795026e-21,3.8381111760007286e-21,3.8381119837942956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,303.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167663574219,0.0,0.0,0.0013349950313568,304.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168273925781,0.0,0.0,0.0014058154774829,304.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170104980469,0.0,0.0,0.0010383307235315,303.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,0.0014058145461604,303.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,0.0066685783676803,291.6033020019531,284.95001220703125,289.7907409667969,288.3423767089844,295.6146545410156,297.2960510253906,288.3280639648437,1.0,0.1444497108459472,0.0,0.050000000745058,1.0,1.0,-0.0142296217381954,2.816647565850872e-06,0.0142268054187297,-0.0188702438026666,0.0,0.0,0.0,33.16706085205078,60.0,16.08600425720215,-0.0,0.8045212626457214,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.676222352001459e-21,3.8381111760007286e-21,3.8381111760007286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,303.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918884277344,0.0,0.0,0.0014341948553919,304.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919494628906,0.0,0.0,0.0015102776233106,304.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59210205078125,0.0,0.0,0.0011154861422255,303.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917053222656,0.0,0.0,0.0015102768084034,303.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0071641020476818,291.4423522949219,284.95001220703125,289.7484436035156,288.3232727050781,294.8927917480469,297.01568603515625,288.40850830078125,1.0,0.150009199976921,0.0,0.050000000745058,1.0,1.0,-0.0152865443378686,2.9327504762477474e-06,0.0152836116030812,-0.0191773977130651,0.0,0.0,0.0,35.81763458251953,60.0,14.92089557647705,-0.0,0.933327615261078,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676221544207892e-21,3.838110772103946e-21,3.838110772103946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,303.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0015262888045981,304.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,0.001607256825082,304.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516296386719,0.0,0.0,0.0011871146271005,303.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,0.0016072560101747,303.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512634277344,0.0,0.0,0.0076241302303969,291.2655639648437,284.95001220703125,289.7059631347656,288.3043518066406,294.21441650390625,296.7898864746094,288.4875793457031,1.0,0.1549869924783706,0.0,0.050000000745058,1.0,1.0,-0.016267554834485,3.040785259145196e-06,0.0162645131349563,-0.0194656196981668,0.0,0.0,0.0,38.27809524536133,60.0,14.278566360473633,-0.0,1.0614416599273682,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.676221544207892e-21,3.838110772103946e-21,3.838110772103946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,303.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762145996094,0.0,0.0,0.0016230029286816,304.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,0.0017091013723984,304.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,0.0012623367365449,303.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.0017091006739065,303.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.0081072375178337,291.05078125,284.95001220703125,289.6572265625,288.282958984375,293.5000915527344,296.587646484375,288.5756225585937,1.0,0.160043403506279,0.0,0.050000000745058,1.0,1.0,-0.0172977112233638,3.154436399199767e-06,0.017294555902481,-0.0197706241160631,0.0,0.0,0.0,40.86174392700195,60.0,13.60291576385498,-0.0,1.204826593399048,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676221544207892e-21,3.838110772103946e-21,3.838110772103946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,303.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0016892708372324,304.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0017788846744224,304.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0013138783397153,303.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0017788839759305,303.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0084382593631744,290.8858642578125,284.95001220703125,289.6206970214844,288.26708984375,293.0127868652344,296.4707336425781,288.6395568847656,1.0,0.163415253162384,0.0,0.050000000745058,1.0,1.0,-0.018003549426794,3.2323439427273115e-06,0.0180003177374601,-0.0199800003319978,0.0,0.0,0.0,42.63189697265625,60.0,13.01230239868164,-0.0,1.3083025217056274,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.676221544207892e-21,3.838110772103946e-21,3.838110772103946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,303.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,0.0017698508454486,304.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0018637392204254,304.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0013765515759587,303.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,0.0018637385219335,303.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,0.0088407723233103,290.6661376953125,284.95001220703125,289.5718078613281,288.2460632324219,292.4266662597656,296.3549194335937,288.72222900390625,1.0,0.1674213260412216,0.0,0.050000000745058,1.0,1.0,-0.0188617501407861,3.32693821292196e-06,0.0188584215939044,-0.0202330034226179,0.0,0.0,0.0,44.78421401977539,60.0,12.063106536865234,-0.0,1.439854860305786,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.676221544207892e-21,3.838110772103946e-21,3.838110772103946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,304.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,0.0018194277072325,304.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,0.0019159460207447,304.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.2112626582384109,0.0075034834444522,303.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,0.0019159453222528,303.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,0.0090884193778038,290.50396728515625,284.95001220703125,289.5351867675781,288.2304382324219,292.042236328125,296.30523681640625,288.7827453613281,1.0,0.1701071709394455,0.0,0.050000000745058,1.0,1.0,-0.0266906321048736,4.224033546051942e-06,0.0266864076256752,-0.0229399222880601,0.0,0.0,0.0,46.14679718017578,60.0,11.38776969909668,-0.0,2.1017587184906006,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676221544207892e-21,3.838110772103946e-21,3.838110772103946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,303.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055053710937,0.8230282068252563,0.1619185209274292,0.0601665042340755,304.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.8230282068252563,0.1852776259183883,0.0633581355214119,304.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054748535156,0.8230282068252563,0.2077025771141052,0.0467962399125099,303.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.690185546875,0.0,0.0,0.0002312082651769,303.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.8230282068252563,0.1697722971439361,0.3005412518978119,289.7308654785156,284.95001220703125,289.4910888671875,288.21173095703125,300.4443664550781,304.0509338378906,290.6048889160156,1.0,0.185357928276062,0.0,0.050000000745058,1.0,1.0,-1.0561046600341797,0.0001637351961107,1.055940866470337,-0.3010756373405456,0.0,0.0,0.0,11.301318168640137,48.0,3214.763427734375,0.0,46.88628005981445,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676221544207892e-21,3.838110772103946e-21,3.838110772103946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,303.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.8895022869110107,0.1570406258106231,0.0987256690859794,304.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.8895022869110107,0.1852922141551971,0.1039628833532333,304.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.8895022869110107,0.2112898975610733,0.0767866298556327,303.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.926145076751709,0.1420647650957107,0.1162069588899612,303.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.8895022869110107,0.1654045432806015,0.4931551516056061,293.46649169921875,284.95001220703125,289.4496765136719,288.1942443847656,300.6810302734375,304.3666076660156,294.1095275878906,1.0,0.1954231113195419,0.0,0.050000000745058,1.0,1.0,-1.0630849599838257,0.0001615448272787,1.0629233121871948,-0.2621950209140777,0.0,0.0,0.0,14.32858943939209,68.0,5040.9619140625,0.0,94.84313201904295,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676221544207892e-21,3.838110772103946e-21,3.838110772103946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,303.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.6288452148437,0.958102524280548,0.1576395183801651,0.1279633343219757,304.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6148986816406,0.9051684737205504,0.1927341967821121,0.1159113943576812,304.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6148986816406,0.9051684737205504,0.2254085391759872,0.0856117606163024,303.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6324157714844,0.9476006031036376,0.1375284641981125,0.1307241916656494,303.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6148986816406,0.9051684737205504,0.1656401604413986,0.5498337149620056,296.6636657714844,284.95001220703125,289.3644104003906,288.1583557128906,300.7214050292969,304.3096008300781,296.8818054199219,1.0,0.2203064858913421,0.0,0.050000000745058,1.0,1.0,-1.2114969491958618,0.0001988754811463,1.2112981081008911,-0.2905485033988952,0.0,0.0,0.0,17.046642303466797,88.0,3733.02099609375,0.0,136.72064208984375,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676221544207892e-21,3.838110772103946e-21,3.838110772103946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,303.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.6288452148437,0.958102524280548,0.1576395183801651,0.1279633343219757,304.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6148986816406,0.9051684737205504,0.1927341967821121,0.1159113943576812,304.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6148986816406,0.9051684737205504,0.2254085391759872,0.0856117606163024,303.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6324157714844,0.9476006031036376,0.1375284641981125,0.1307241916656494,303.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6148986816406,0.9051684737205504,0.1656401604413986,0.5498337149620056,296.6636657714844,284.95001220703125,289.3644104003906,288.1583557128906,300.7214050292969,304.3096008300781,296.8818054199219,1.0,0.2203064858913421,0.0,0.050000000745058,1.0,1.0,-1.2114969491958618,0.0001988754811463,1.2112981081008911,-0.2905485033988952,0.0,0.0,0.0,17.046642303466797,88.0,3733.02099609375,0.0,136.72064208984375,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676221544207892e-21,3.838110772103946e-21,3.838110772103946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,303.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6276550292969,0.9785017371177672,0.1579043716192245,0.1419494897127151,304.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6077575683594,0.9164624214172364,0.1980194300413131,0.1246938779950141,304.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.6077575683594,0.9164624214172364,0.2332501262426376,0.0920984745025634,303.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6144104003906,0.9341193437576294,0.1387250274419784,0.1309794783592224,303.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.6080017089844,0.9180736541748048,0.1674813032150268,0.5942084193229675,297.64520263671875,284.95001220703125,289.3219299316406,288.1405334472656,300.74566650390625,304.29449462890625,297.8113708496094,1.0,0.2357305735349655,0.0,0.050000000745058,1.0,1.0,-1.3007075786590576,0.0002239372115582,1.3004837036132812,-0.3079953193664551,0.0,0.0,0.0,18.914100646972656,88.0,3083.64697265625,0.0,167.48851013183594,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676221544207892e-21,3.838110772103946e-21,3.838110772103946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,303.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4255065917969,0.9759421348571776,0.1602585911750793,0.1431790888309478,304.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4120788574219,0.9215129017829896,0.2039526849985122,0.1286782324314117,304.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,298.4120788574219,0.9215129017829896,0.2414640337228775,0.0950412973761558,303.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.4149780273437,0.932667076587677,0.1411516070365905,0.1327181309461593,303.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.41943359375,0.955459475517273,0.169792041182518,0.6712974309921265,298.44354248046875,284.95001220703125,289.2796325683594,288.1227111816406,300.775634765625,304.2903137207031,298.56793212890625,1.0,0.2531071007251739,0.0,0.050000000745058,1.0,1.0,-1.4051934480667114,0.0002558952837716,1.404937505722046,-0.3287419974803924,0.0,0.0,0.0,20.85138320922852,108.0,2521.15966796875,0.0,208.23570251464844,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.676221544207892e-21,3.838110772103946e-21,3.838110772103946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,303.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.56298828125,0.9401935935020448,0.167749673128128,0.1493143886327743,304.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5636901855469,0.961492955684662,0.2168265134096145,0.1671630144119262,304.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5636901855469,0.961492955684662,0.2582898437976837,0.1234660297632217,303.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5569763183594,0.8967973589897156,0.1477295607328415,0.1385642141103744,303.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.56524658203125,0.9569162726402284,0.1754134744405746,0.7822366952896118,299.5766906738281,284.95001220703125,289.195556640625,288.087158203125,300.83160400390625,304.3002014160156,299.6388854980469,1.0,0.2927289605140686,0.0,0.050000000745058,1.0,1.0,-1.6286498308181765,0.0003339078684803,1.6283159255981443,-0.3737542331218719,0.0,0.0,0.0,27.49549102783203,128.0,1617.4073486328125,0.0,323.679443359375,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676221544207892e-21,3.838110772103946e-21,3.838110772103946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,303.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.56298828125,0.9401935935020448,0.167749673128128,0.1493143886327743,304.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5636901855469,0.961492955684662,0.2168265134096145,0.1671630144119262,304.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5636901855469,0.961492955684662,0.2582898437976837,0.1234660297632217,303.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5569763183594,0.8967973589897156,0.1477295607328415,0.1385642141103744,303.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.56524658203125,0.9569162726402284,0.1754134744405746,0.7822366952896118,299.5766906738281,284.95001220703125,289.195556640625,288.087158203125,300.83160400390625,304.3002014160156,299.6388854980469,1.0,0.2927289605140686,0.0,0.050000000745058,1.0,1.0,-1.6286498308181765,0.0003339078684803,1.6283159255981443,-0.3737542331218719,0.0,0.0,0.0,27.49549102783203,128.0,1617.4073486328125,0.0,323.679443359375,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.676221544207892e-21,3.838110772103946e-21,3.838110772103946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,303.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1578369140625,0.8572476506233215,0.1756119281053543,0.1565625816583633,304.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1630554199219,0.9378687739372252,0.2264881581068039,0.2124339640140533,304.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.16571044921875,0.9937129616737366,0.2705881595611572,0.1873247623443603,303.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1547241210937,0.8236185908317566,0.1546191573143005,0.1452823281288147,303.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.15875244140625,0.8686771392822266,0.182609811425209,0.8139557838439941,300.1659545898437,284.95001220703125,289.1178894042969,288.053955078125,300.8291015625,304.2763977050781,300.19683837890625,1.0,0.3328057527542114,0.0,0.050000000745058,1.0,1.0,-1.8220431804656985,0.0004121955425944,1.821630954742432,-0.4141337871551513,1.0,1.0,0.0,39.947113037109375,128.0,982.4502563476562,0.0,468.4260559082031,0.0,283.5486145019531,290.17926025390625,292.79034423828125,294.996337890625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,7.676221544207892e-21,3.838110772103946e-21,3.838110772103946e-21,0.0,0.0,-0.0,3.619885683292523e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12425400,303.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.18756103515625,0.8432565927505493,0.1761499792337417,0.1571367681026458,304.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,300.19244384765625,0.91935932636261,0.2271929085254669,0.2131535708904266,304.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1950988769531,0.9796859622001648,0.2713464200496673,0.1879408955574035,303.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1846008300781,0.8103838562965393,0.1550913006067276,0.1458235383033752,303.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1884155273437,0.854061484336853,0.1831275969743728,0.8166792392730713,300.1952819824219,284.95001220703125,289.11248779296875,288.0516052246094,300.83203125,304.27423095703125,300.2225646972656,1.0,0.3353422880172729,0.0,0.050000000745058,1.0,1.0,-1.8252167701721191,0.000413502624724,1.824803233146668,-0.4142481386661529,1.0,1.0,0.0,42.1295051574707,146.0,1190.23583984375,0.0,478.0151977539063,0.0,283.5577697753906,290.6368408203125,292.7886657714844,294.9618835449219,293.1499938964844,293.1499938964844,283.1499938964844,1643.544677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0228058081120252,1.0,0.0,0.0,0.1194266229867935,0.1194304674863815,2.656948367985024e-07,1.0278501510620115,1.0278421640396118,8.022076144698076e-06,0.0,0.0,-0.0,1293.4024658203125,0.0,1.3460949659347534,190.325927734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12425460,303.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913757324219,0.7639088034629822,0.1708350777626037,0.1588396579027176,304.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.8324931263923645,0.2249138504266739,0.2167849540710449,304.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000915527344,0.8810359835624695,0.2673192322254181,0.1905001699924469,303.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.7351795434951782,0.1529561132192611,0.1483731865882873,303.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.7751690745353699,0.180317148566246,0.8287941217422485,292.9955139160156,284.95001220703125,289.0657958984375,288.0313415527344,300.7505187988281,304.16943359375,292.3496398925781,1.0,0.3563703000545501,0.0,0.050000000745058,1.0,1.0,-1.852401852607727,0.0004251856880728,1.8519766330719,-0.4188259840011596,1.0,1.0,0.0,60.215293884277344,146.0,21173.490234375,0.0,552.732421875,0.0,283.5619506835937,293.64990234375,294.47119140625,296.74072265625,293.1499938964844,293.1499938964844,283.1499938964844,1562.765380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075384378433228,1.0,0.0,0.0,0.8323608040809631,0.8323630094528198,5.04405441859035e-08,4.2581281661987305,4.258118629455566,9.852285984379703e-06,0.0,0.0,-0.0,6139.59130859375,0.0,17.972129821777344,1894.3592529296875,0.0,530.5953369140625,0.2134627848863601,1.0,0.0,3.0,1.0,0.0
12425520,303.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41412353515625,0.6966855525970459,0.1577261388301849,0.1508595645427703,303.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641662597656,0.7641435265541077,0.2148860096931457,0.2111559957265854,304.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.8094712495803833,0.2549389004707336,0.1847649812698364,303.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367980957031,0.6726275682449341,0.1446006745100021,0.1439033895730972,303.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.7120991349220276,0.1702612787485122,0.8021051287651062,290.339599609375,284.95001220703125,289.0306396484375,288.0159606933594,300.61590576171875,304.00213623046875,290.0928955078125,1.0,0.3682735562324524,0.0,0.050000000745058,1.0,1.0,-1.7918447256088257,0.0003990253026131,1.7914457321166992,-0.4049305319786072,1.0,1.0,0.0,81.0826416015625,134.0,23042.92578125,0.0,575.6913452148438,0.0,283.42388916015625,289.664306640625,293.8324584960937,296.3236389160156,293.1499938964844,293.1499938964844,283.1499938964844,2521.14892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222089767456055,1.0,0.0,0.0,1.0576032400131226,1.057605266571045,7.498791632087888e-08,4.2655181884765625,4.265508651733398,9.789392606762704e-06,0.0,0.0,-0.0,5478.904296875,0.0,36.2424201965332,1895.3818359375,0.0,1790.23486328125,0.2712290287017822,1.0,0.0,3.0,1.0,0.0
12425580,303.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806945800781,0.6205809116363525,0.137786716222763,0.1327601820230484,303.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6563720703125,0.6955161094665527,0.1986303329467773,0.1962835043668747,303.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468811035156,0.7360659241676331,0.2377166897058487,0.1722517162561416,303.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68682861328125,0.6066000461578369,0.1294086128473281,0.1307499259710312,303.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6733703613281,0.6385529041290283,0.1520940512418747,0.7261186838150024,288.6474914550781,284.95001220703125,288.9685974121094,287.98834228515625,300.3916320800781,303.760986328125,288.5386047363281,1.0,0.3756763935089111,0.0,0.050000000745058,1.0,1.0,-1.63019597530365,0.0003342025156598,1.629861831665039,-0.3712207674980163,1.0,1.0,0.0,110.02025604248048,134.0,24556.162109375,0.0,552.5157470703125,0.0,283.2534484863281,287.5543518066406,292.1667785644531,294.5054016113281,293.1499938964844,293.1499938964844,283.1499938964844,4745.61767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589168787002563,1.0,0.0,0.0,1.4510098695755005,1.451013445854187,1.404890497269662e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,4937.1591796875,0.0,93.51398468017578,1895.4368896484373,0.0,3018.84716796875,0.364238828420639,1.0,0.0,3.0,1.0,0.0
12425640,303.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.370361328125,0.6061925888061523,0.1332223564386367,0.1282985508441925,303.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482360839844,0.6821901798248291,0.1948442608118057,0.1924561858177185,303.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398742675781,0.7245301604270935,0.2341395765542984,0.1694251745939254,303.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.5924100279808044,0.1255461871623993,0.1270052939653396,303.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636169433594,0.6257194876670837,0.1474644988775253,0.7046768665313721,288.34088134765625,284.95001220703125,288.95025634765625,287.9800720214844,300.3313293457031,303.7010803222656,288.24462890625,1.0,0.3761078715324402,0.0,0.050000000745058,1.0,1.0,-1.5866003036499023,0.0003179225604981,1.5862823724746704,-0.3623721003532409,1.0,1.0,0.0,115.7658920288086,122.0,24736.912109375,0.0,540.5433349609375,0.0,283.2232666015625,287.23321533203125,291.8105163574219,294.0482788085937,293.1499938964844,293.1499938964844,283.1499938964844,5439.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699398636817932,1.0,0.0,0.0,1.5535181760787964,1.5535223484039309,1.6103771827147284e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,4834.59912109375,0.0,114.76622009277344,1895.43701171875,0.0,3122.246826171875,0.3920762836933136,1.0,0.0,3.0,1.0,0.0
12425700,303.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.5803784132003784,0.1249713823199272,0.1201831698417663,303.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823791503906,0.6619148850440979,0.1880924105644226,0.1854856759309768,303.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77520751953125,0.7063220739364624,0.2281355559825897,0.1646409332752227,303.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.5676926374435425,0.1183860599994659,0.1198222488164901,303.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.602959156036377,0.1387534290552139,0.6632504463195801,287.77691650390625,284.95001220703125,288.91070556640625,287.9620361328125,300.21746826171875,303.593017578125,287.69696044921875,1.0,0.3751066327095032,0.0,0.050000000745058,1.0,1.0,-1.5043652057647705,0.0002886012662202,1.504076600074768,-0.345846027135849,1.0,1.0,0.0,124.38417053222656,122.0,24894.671875,0.0,512.7473754882812,0.0,283.18170166015625,286.6540832519531,291.26318359375,293.3031311035156,293.1499938964844,293.1499938964844,283.1499938964844,7159.041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712348937988281,1.0,0.0,0.0,1.782179355621338,1.7821848392486572,2.1193186228174454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.58642578125,0.0,173.26844787597656,1895.4371337890625,0.0,3134.394287109375,0.4449489116668701,1.0,0.0,3.0,1.0,0.0
12425760,303.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.5620391964912415,0.1185501366853714,0.1138085052371025,303.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.6499680876731873,0.1830253303050995,0.1801270246505737,303.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.6950984597206116,0.223968967795372,0.1612653136253357,303.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.5504339933395386,0.1126933023333549,0.1139656826853752,303.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.5854714512825012,0.13173907995224,0.6290163993835449,287.3549194335937,284.95001220703125,288.8716125488281,287.9439392089844,300.1250305175781,303.5113220214844,287.293212890625,1.0,0.3721324503421783,0.0,0.050000000745058,1.0,1.0,-1.4380807876586914,0.0002662823535501,1.437814474105835,-0.3326626420021057,1.0,1.0,0.0,128.67739868164062,110.0,24694.302734375,0.0,484.64166259765625,0.0,283.16241455078125,286.23834228515625,290.9446716308594,292.823974609375,293.1499938964844,293.1499938964844,283.1499938964844,8778.9267578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546521663665771,1.0,0.0,0.0,1.973534345626831,1.973541140556336,2.598859509816976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.05224609375,0.0,235.28790283203125,1895.4371337890625,0.0,2978.861572265625,0.4941681027412414,1.0,0.0,3.0,1.0,0.0
