time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425820,302.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.5480578541755676,0.1128599047660827,0.1080927550792694,303.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.987060546875,0.6425638198852539,0.1787973195314407,0.1755334883928299,303.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823303222656,0.6887402534484863,0.220802366733551,0.1586084961891174,303.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032958984375,0.5374945998191833,0.1075800731778144,0.1086007058620452,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.5714667439460754,0.1254160553216934,0.5975068211555481,286.9844970703125,284.95001220703125,288.8275146484375,287.923095703125,300.04010009765625,303.4419250488281,286.9340209960937,1.0,0.3671413064002991,0.0,0.050000000745058,1.0,1.0,-1.3782345056533811,0.0002471312182024,1.3779873847961426,-0.320856362581253,1.0,1.0,0.0,129.7792205810547,110.0,24592.31640625,0.0,453.79107666015625,0.0,283.1537780761719,285.90069580078125,290.7597961425781,292.5193786621094,293.1499938964844,293.1499938964844,283.1499938964844,10773.41015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827492892742157,1.0,0.0,0.0,2.186253786087036,2.1862621307373047,3.189293806826754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.60107421875,0.0,319.8656005859375,1895.4371337890625,0.0,2725.11962890625,0.5429993867874146,1.0,0.0,3.0,1.0,0.0
12425880,302.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.5411940217018127,0.1094529032707214,0.1046366766095161,303.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.6399067640304565,0.1764529049396515,0.1729182004928589,303.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.6871157884597778,0.2192374169826507,0.1572283208370208,303.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838439941406,0.5312437415122986,0.1044993549585342,0.10531797260046,303.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.5643654465675354,0.1216178387403488,0.5782995820045471,286.7683410644531,284.95001220703125,288.7948913574219,287.90740966796875,299.988037109375,303.4024658203125,286.7274169921875,1.0,0.3626340627670288,0.0,0.050000000745058,1.0,1.0,-1.3422833681106567,0.0002360776561545,1.3420473337173462,-0.3137996792793274,1.0,1.0,0.0,128.69725036621094,98.0,24353.34375,0.0,431.9861145019531,0.0,283.15142822265625,285.7073669433594,290.6987609863281,292.3945007324219,293.1499938964844,293.1499938964844,283.1499938964844,12091.013671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066713809967041,1.0,0.0,0.0,2.316089630126953,2.316098690032959,3.579349083793204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.83935546875,0.0,380.304931640625,1895.4371337890625,0.0,2532.574462890625,0.5772722959518433,1.0,0.0,3.0,1.0,0.0
12425940,302.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.5329506397247314,0.1034199818968772,0.0984300225973129,303.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.6397122740745544,0.1728238612413406,0.1686870008707046,303.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.6899977326393127,0.2173520028591156,0.1553405970335006,303.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.5239765644073486,0.0990345254540443,0.0993794947862625,302.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.5557270646095276,0.1149488911032676,0.5440122485160828,286.4028625488281,284.95001220703125,288.7203674316406,287.87042236328125,299.8940734863281,303.3385009765625,286.3761291503906,1.0,0.3506069481372833,0.0,0.050000000745058,1.0,1.0,-1.2791887521743774,0.0002174845576519,1.2789713144302368,-0.3014605343341827,1.0,1.0,0.0,122.30172729492188,86.0,23824.140625,0.0,385.6790771484375,0.0,283.1501159667969,285.3722839355469,290.6779479980469,292.2854309082031,293.1499938964844,293.1499938964844,283.1499938964844,15118.3193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663979530334473,1.0,0.0,0.0,2.5898566246032715,2.5898683071136475,4.47553361482278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.3818359375,0.0,531.7328491210938,1895.4371337890625,0.0,2168.919677734375,0.6436336636543274,1.0,0.0,3.0,1.0,0.0
12426000,302.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.5329506397247314,0.1034199818968772,0.0984300225973129,303.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.6397122740745544,0.1728238612413406,0.1686870008707046,303.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.6899977326393127,0.2173520028591156,0.1553405970335006,303.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.5239765644073486,0.0990345254540443,0.0993794947862625,302.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.5557270646095276,0.1149488911032676,0.5440122485160828,286.4028625488281,284.95001220703125,288.7203674316406,287.87042236328125,299.8940734863281,303.3385009765625,286.3761291503906,1.0,0.3506069481372833,0.0,0.050000000745058,1.0,1.0,-1.2791887521743774,0.0002174845576519,1.2789713144302368,-0.3014605343341827,1.0,1.0,0.0,122.30172729492188,86.0,23824.140625,0.0,385.6790771484375,0.0,283.1501159667969,285.3722839355469,290.6779479980469,292.2854309082031,293.1499938964844,293.1499938964844,283.1499938964844,15118.3193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663979530334473,1.0,0.0,0.0,2.5898566246032715,2.5898683071136475,4.47553361482278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.3818359375,0.0,531.7328491210938,1895.4371337890625,0.0,2168.919677734375,0.6436336636543274,1.0,0.0,3.0,1.0,0.0
12426060,302.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.5315806865692139,0.0990874245762825,0.0938875973224639,303.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.6450067162513733,0.1707968711853027,0.1661123037338256,303.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.6989381909370422,0.2169718891382217,0.1546054780483245,302.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.5231733918190002,0.0951294377446174,0.0950263738632202,302.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.5545408725738525,0.1102795898914337,0.5195136070251465,286.16607666015625,284.95001220703125,288.6482849121094,287.8329162597656,299.8260192871094,303.29937744140625,286.1476135253906,1.0,0.3373927474021911,0.0,0.050000000745058,1.0,1.0,-1.2351231575012207,0.0002050973271252,1.2349179983139038,-0.292854756116867,1.0,1.0,0.0,112.93817138671876,74.0,23330.328125,0.0,344.90264892578125,0.0,283.1499938964844,285.1506042480469,290.7083435058594,292.2724914550781,293.1499938964844,293.1499938964844,283.1499938964844,17764.212890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414096593856812,1.0,0.0,0.0,2.8073525428771973,2.807366132736206,5.258807505015284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.98583984375,0.0,677.2631225585938,1895.4371337890625,0.0,1951.605712890625,0.6963618397712708,1.0,0.0,3.0,1.0,0.0
12426120,302.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.5315806865692139,0.0990874245762825,0.0938875973224639,303.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.6450067162513733,0.1707968711853027,0.1661123037338256,303.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.6989381909370422,0.2169718891382217,0.1546054780483245,302.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.5231733918190002,0.0951294377446174,0.0950263738632202,302.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.5545408725738525,0.1102795898914337,0.5195136070251465,286.16607666015625,284.95001220703125,288.6482849121094,287.8329162597656,299.8260192871094,303.29937744140625,286.1476135253906,1.0,0.3373927474021911,0.0,0.050000000745058,1.0,1.0,-1.2351231575012207,0.0002050973271252,1.2349179983139038,-0.292854756116867,1.0,1.0,0.0,112.93817138671876,74.0,23330.328125,0.0,344.90264892578125,0.0,283.1499938964844,285.1506042480469,290.7083435058594,292.2724914550781,293.1499938964844,293.1499938964844,283.1499938964844,17764.212890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414096593856812,1.0,0.0,0.0,2.8073525428771973,2.807366132736206,5.258807505015284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.98583984375,0.0,677.2631225585938,1895.4371337890625,0.0,1951.605712890625,0.6963618397712708,1.0,0.0,3.0,1.0,0.0
12426180,302.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.5344712734222412,0.0957057252526283,0.0902869179844856,303.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.6540772318840027,0.1696080863475799,0.1644259393215179,303.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.7116576433181763,0.2173442393541336,0.1544641554355621,302.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.5264291167259216,0.0921074822545051,0.0915885120630264,302.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.5581071972846985,0.1067468598484993,0.500673234462738,286.0016784667969,284.95001220703125,288.57891845703125,287.7947998046875,299.7731018066406,303.2738647460937,285.988037109375,1.0,0.3235539495944977,0.0,0.050000000745058,1.0,1.0,-1.2018625736236572,0.0001960665686056,1.2016664743423462,-0.2863505482673645,1.0,1.0,0.0,102.30921173095705,62.0,22883.298828125,0.0,308.3180847167969,0.0,283.1499938964844,284.9940185546875,290.72607421875,292.2651672363281,293.1499938964844,293.1499938964844,283.1499938964844,20036.48828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280887961387634,1.0,0.0,0.0,2.9814999103546143,2.9815151691436768,5.931477744525182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.87353515625,0.0,811.2806396484375,1895.4371337890625,0.0,1839.0797119140625,0.7386192679405212,1.0,0.0,3.0,1.0,0.0
12426240,302.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.5344712734222412,0.0957057252526283,0.0902869179844856,303.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.6540772318840027,0.1696080863475799,0.1644259393215179,303.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.7116576433181763,0.2173442393541336,0.1544641554355621,302.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.5264291167259216,0.0921074822545051,0.0915885120630264,302.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.5581071972846985,0.1067468598484993,0.500673234462738,286.0016784667969,284.95001220703125,288.57891845703125,287.7947998046875,299.7731018066406,303.2738647460937,285.988037109375,1.0,0.3235539495944977,0.0,0.050000000745058,1.0,1.0,-1.2018625736236572,0.0001960665686056,1.2016664743423462,-0.2863505482673645,1.0,1.0,0.0,102.30921173095705,62.0,22883.298828125,0.0,308.3180847167969,0.0,283.1499938964844,284.9940185546875,290.72607421875,292.2651672363281,293.1499938964844,293.1499938964844,283.1499938964844,20036.48828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280887961387634,1.0,0.0,0.0,2.9814999103546143,2.9815151691436768,5.931477744525182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.87353515625,0.0,811.2806396484375,1895.4371337890625,0.0,1839.0797119140625,0.7386192679405212,1.0,0.0,3.0,1.0,0.0
12426300,302.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.5371498465538025,0.094238743185997,0.0887091010808944,303.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.659837543964386,0.169189766049385,0.163773164153099,303.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.7186903953552246,0.2176771908998489,0.1545130610466003,302.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.5292506217956543,0.0908029526472091,0.0900858491659164,302.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.5612409114837646,0.105247251689434,0.4925892353057861,285.93536376953125,284.95001220703125,288.5453186035156,287.7755126953125,299.750244140625,303.26416015625,285.9225158691406,1.0,0.3164707124233246,0.0,0.050000000745058,1.0,1.0,-1.187735915184021,0.0001923129457281,1.1875436305999756,-0.2835845649242401,1.0,1.0,0.0,96.79283905029295,62.0,22687.37890625,0.0,291.2575988769531,0.0,283.1499938964844,284.9284362792969,290.7251281738281,292.2547302246094,293.1499938964844,293.1499938964844,283.1499938964844,21161.091796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240148186683655,1.0,0.0,0.0,3.0640299320220947,3.0640461444854736,6.264398280109162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.51123046875,0.0,880.5335083007812,1895.4371337890625,0.0,1805.1800537109373,0.7559046149253845,1.0,0.0,3.0,1.0,0.0
12426360,302.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.540575385093689,0.0928771868348121,0.0872363522648811,303.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.6663968563079834,0.1688421368598938,0.1631988435983657,303.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.7260900735855103,0.2180615663528442,0.1546061187982559,302.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.5328052043914795,0.0895941108465194,0.0886842310428619,302.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.565163254737854,0.103872112929821,0.4851312041282654,285.87921142578125,284.95001220703125,288.5124816894531,287.75604248046875,299.7290344238281,303.2558288574219,285.8684997558594,1.0,0.3092896342277527,0.0,0.050000000745058,1.0,1.0,-1.1747550964355469,0.0001889064878923,1.1745662689208984,-0.2810413241386413,1.0,1.0,0.0,91.22118377685548,50.0,22467.953125,0.0,274.8817749023437,0.0,283.1499938964844,284.8761901855469,290.7173767089844,292.2362365722656,293.1499938964844,293.1499938964844,283.1499938964844,21989.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207895517349243,1.0,0.0,0.0,3.123454570770264,3.123471260070801,6.509740728688485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.61083984375,0.0,932.7655639648438,1895.4371337890625,0.0,1778.5228271484375,0.7731186151504517,1.0,0.0,3.0,1.0,0.0
12426420,302.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.5496727824211121,0.0903918072581291,0.0845270901918411,303.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.6819994449615479,0.1682790964841842,0.1622002869844436,303.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.742801308631897,0.2189097255468368,0.1548656523227691,302.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.5421435832977295,0.087385706603527,0.0861023068428039,302.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.5752597451210022,0.1013960987329483,0.4715896546840668,285.7821350097656,284.95001220703125,288.4491882324219,287.716552734375,299.6903076171875,303.2420654296875,285.7732849121094,1.0,0.2946335673332214,0.0,0.050000000745058,1.0,1.0,-1.151261568069458,0.0001828447566367,1.151078701019287,-0.2764369249343872,1.0,1.0,0.0,80.04634094238281,38.0,22072.53515625,0.0,243.9051208496093,0.0,283.1499938964844,284.78228759765625,290.6889343261719,292.1871337890625,293.1499938964844,293.1499938964844,283.1499938964844,23698.556640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155091762542725,1.0,0.0,0.0,3.242537021636963,3.2425551414489746,7.015573828539345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.8642578125,0.0,1043.5706787109375,1895.4371337890625,0.0,1735.23193359375,0.8021100163459778,1.0,0.0,3.0,1.0,0.0
12426480,302.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.5496727824211121,0.0903918072581291,0.0845270901918411,303.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.6819994449615479,0.1682790964841842,0.1622002869844436,303.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.742801308631897,0.2189097255468368,0.1548656523227691,302.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.5421435832977295,0.087385706603527,0.0861023068428039,302.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.5752597451210022,0.1013960987329483,0.4715896546840668,285.7821350097656,284.95001220703125,288.4491882324219,287.716552734375,299.6903076171875,303.2420654296875,285.7732849121094,1.0,0.2946335673332214,0.0,0.050000000745058,1.0,1.0,-1.151261568069458,0.0001828447566367,1.151078701019287,-0.2764369249343872,1.0,1.0,0.0,80.04634094238281,38.0,22072.53515625,0.0,243.9051208496093,0.0,283.1499938964844,284.78228759765625,290.6889343261719,292.1871337890625,293.1499938964844,293.1499938964844,283.1499938964844,23698.556640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155091762542725,1.0,0.0,0.0,3.242537021636963,3.2425551414489746,7.015573828539345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.8642578125,0.0,1043.5706787109375,1895.4371337890625,0.0,1735.23193359375,0.8021100163459778,1.0,0.0,3.0,1.0,0.0
12426540,302.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.5620686411857605,0.0881422981619834,0.0820516496896743,303.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.7011885046958923,0.1678072661161422,0.1613115221261978,303.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.7635636329650879,0.2197801917791366,0.155157595872879,302.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.5548009276390076,0.0853765830397605,0.0837317034602165,302.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.5884456038475037,0.0991845726966857,0.4593700468540191,285.7012634277344,284.95001220703125,288.38934326171875,287.67626953125,299.655029296875,303.2308654785156,285.69366455078125,1.0,0.2795407474040985,0.0,0.050000000745058,1.0,1.0,-1.1300606727600098,0.0001774882694007,1.1298831701278689,-0.2722835540771484,1.0,1.0,0.0,68.95021057128906,26.0,21690.67578125,0.0,214.9604034423828,0.0,283.1499938964844,284.7040405273437,290.6502685546875,292.1265869140625,293.1499938964844,293.1499938964844,283.1499938964844,25223.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104125618934631,1.0,0.0,0.0,3.345253229141236,3.3452725410461426,7.467089062629384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.6044921875,0.0,1145.9197998046875,1895.4371337890625,0.0,1693.876220703125,0.8271661400794983,1.0,0.0,3.0,1.0,0.0
12426600,302.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.5620686411857605,0.0881422981619834,0.0820516496896743,303.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.7011885046958923,0.1678072661161422,0.1613115221261978,303.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.7635636329650879,0.2197801917791366,0.155157595872879,302.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.5548009276390076,0.0853765830397605,0.0837317034602165,302.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.5884456038475037,0.0991845726966857,0.4593700468540191,285.7012634277344,284.95001220703125,288.38934326171875,287.67626953125,299.655029296875,303.2308654785156,285.69366455078125,1.0,0.2795407474040985,0.0,0.050000000745058,1.0,1.0,-1.1300606727600098,0.0001774882694007,1.1298831701278689,-0.2722835540771484,1.0,1.0,0.0,68.95021057128906,26.0,21690.67578125,0.0,214.9604034423828,0.0,283.1499938964844,284.7040405273437,290.6502685546875,292.1265869140625,293.1499938964844,293.1499938964844,283.1499938964844,25223.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104125618934631,1.0,0.0,0.0,3.345253229141236,3.3452725410461426,7.467089062629384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.6044921875,0.0,1145.9197998046875,1895.4371337890625,0.0,1693.876220703125,0.8271661400794983,1.0,0.0,3.0,1.0,0.0
12426660,302.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.5783985257148743,0.0860694423317909,0.0797517001628875,303.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.7234529852867126,0.1673682034015655,0.160470962524414,303.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.7900301218032837,0.2206166088581085,0.1554381698369979,302.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.5714753866195679,0.0835090205073356,0.0815123319625854,302.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.6050308346748352,0.0971639528870582,0.4481043219566345,285.6314697265625,284.95001220703125,288.3331604003906,287.6351318359375,299.62225341796875,303.2212829589844,285.62469482421875,1.0,0.2639256119728088,0.0,0.050000000745058,1.0,1.0,-1.1104412078857422,0.0001726267801132,1.1102685928344729,-0.2684448659420013,1.0,1.0,0.0,58.026973724365234,25.0,21319.6328125,0.0,187.8065490722656,0.0,283.1499938964844,284.6364440917969,290.60797119140625,292.0617980957031,293.1499938964844,293.1499938964844,283.1499938964844,26617.041015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050089240074158,1.0,0.0,0.0,3.4364013671875,3.436421632766724,7.879543204580841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.2470703125,0.0,1242.1639404296875,1895.4371337890625,0.0,1650.5045166015625,0.8494389653205872,1.0,0.0,3.0,1.0,0.0
12426720,302.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.5783985257148743,0.0860694423317909,0.0797517001628875,303.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.7234529852867126,0.1673682034015655,0.160470962524414,303.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.7900301218032837,0.2206166088581085,0.1554381698369979,302.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.5714753866195679,0.0835090205073356,0.0815123319625854,302.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.6050308346748352,0.0971639528870582,0.4481043219566345,285.6314697265625,284.95001220703125,288.3331604003906,287.6351318359375,299.62225341796875,303.2212829589844,285.62469482421875,1.0,0.2639256119728088,0.0,0.050000000745058,1.0,1.0,-1.1104412078857422,0.0001726267801132,1.1102685928344729,-0.2684448659420013,1.0,1.0,0.0,58.026973724365234,25.0,21319.6328125,0.0,187.8065490722656,0.0,283.1499938964844,284.6364440917969,290.60797119140625,292.0617980957031,293.1499938964844,293.1499938964844,283.1499938964844,26617.041015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050089240074158,1.0,0.0,0.0,3.4364013671875,3.436421632766724,7.879543204580841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.2470703125,0.0,1242.1639404296875,1895.4371337890625,0.0,1650.5045166015625,0.8494389653205872,1.0,0.0,3.0,1.0,0.0
12426780,302.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.5922885537147522,0.0841208472847938,0.0776853114366531,303.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.742128312587738,0.1669194251298904,0.159745991230011,303.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.8141405582427979,0.2213765680789947,0.1557577401399612,302.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.5857954621315002,0.0817382186651229,0.0795101299881935,302.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.6185947060585022,0.0952797681093216,0.4380565583705902,285.5703125,284.95001220703125,288.2809143066406,287.5930480957031,299.5919189453125,303.21270751953125,285.5643615722656,1.0,0.2518347799777984,0.0,0.050000000745058,1.0,1.0,-1.0930098295211792,0.0001683837763266,1.092841386795044,-0.2650398313999176,1.0,1.0,0.0,50.01710510253906,25.0,20972.87109375,0.0,167.5685577392578,0.0,283.1499938964844,284.5773620605469,290.5650634765625,291.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,27918.056640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994074583053589,1.0,0.0,0.0,3.519383192062378,3.519404649734497,8.264687494374812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.09521484375,0.0,1334.3419189453125,1895.4371337890625,0.0,1606.079833984375,0.8697469234466553,1.0,0.0,3.0,1.0,0.0
12426840,302.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.5922885537147522,0.0841208472847938,0.0776853114366531,303.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.742128312587738,0.1669194251298904,0.159745991230011,303.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.8141405582427979,0.2213765680789947,0.1557577401399612,302.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.5857954621315002,0.0817382186651229,0.0795101299881935,302.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.6185947060585022,0.0952797681093216,0.4380565583705902,285.5703125,284.95001220703125,288.2809143066406,287.5930480957031,299.5919189453125,303.21270751953125,285.5643615722656,1.0,0.2518347799777984,0.0,0.050000000745058,1.0,1.0,-1.0930098295211792,0.0001683837763266,1.092841386795044,-0.2650398313999176,1.0,1.0,0.0,50.01710510253906,25.0,20972.87109375,0.0,167.5685577392578,0.0,283.1499938964844,284.5773620605469,290.5650634765625,291.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,27918.056640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994074583053589,1.0,0.0,0.0,3.519383192062378,3.519404649734497,8.264687494374812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.09521484375,0.0,1334.3419189453125,1895.4371337890625,0.0,1606.079833984375,0.8697469234466553,1.0,0.0,3.0,1.0,0.0
12426900,302.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.5978781580924988,0.0831765532493591,0.0767175331711769,303.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.7504622936248779,0.1666791886091232,0.1594081968069076,303.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.824036717414856,0.2217161208391189,0.1559184193611145,302.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.5916034579277039,0.0808750391006469,0.0785702988505363,302.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.6238665580749512,0.0943725258111953,0.4333827495574951,285.5421142578125,284.95001220703125,288.2563171386719,287.5716552734375,299.5775756835937,303.2086486816406,285.53564453125,1.0,0.2468622326850891,0.0,0.050000000745058,1.0,1.0,-1.0848976373672483,0.0001664332230575,1.0847312211990356,-0.263454258441925,1.0,1.0,0.0,46.95932769775391,25.0,20816.609375,0.0,159.58755493164062,0.0,283.1499938964844,284.54815673828125,290.54400634765625,291.966064453125,293.1499938964844,293.1499938964844,283.1499938964844,28670.44921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966526508331299,1.0,0.0,0.0,3.566491842269897,3.566513776779175,8.487421041536436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.2373046875,0.0,1388.644775390625,1895.4371337890625,0.0,1584.437255859375,0.8784887194633484,1.0,0.0,3.0,1.0,0.0
12426960,302.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.6026290655136108,0.0822491645812988,0.075783759355545,303.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.7581663727760315,0.1664246469736099,0.1590766161680221,303.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.8329416513442993,0.222024530172348,0.1560719013214111,302.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.5965625047683716,0.0800233110785484,0.0776612237095832,302.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.6284158825874329,0.0934843644499778,0.4288907051086426,285.5163269042969,284.95001220703125,288.2327880859375,287.54998779296875,299.56365966796875,303.20465087890625,285.5108337402344,1.0,0.2424748837947845,0.0,0.050000000745058,1.0,1.0,-1.0770801305770874,0.0001645679585635,1.076915621757507,-0.2619266808032989,1.0,1.0,0.0,44.38433837890625,25.0,20645.34375,0.0,152.68069458007812,0.0,283.1499938964844,284.5247497558594,290.5226135253906,291.9339904785156,293.1499938964844,293.1499938964844,283.1499938964844,29151.73828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693929135799408,1.0,0.0,0.0,3.5963022708892822,3.5963246822357178,8.629898502476863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.22509765625,0.0,1423.7578125,1895.4371337890625,0.0,1563.1761474609375,0.8885956406593323,1.0,0.0,3.0,1.0,0.0
12427020,302.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.6100919842720032,0.0804422795772552,0.0739993304014206,303.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.7718568444252014,0.1658758670091629,0.1584178656339645,303.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.8488048911094666,0.2225558161735534,0.1563499718904495,302.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.6043932437896729,0.078350655734539,0.0759147107601165,302.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.6359178423881531,0.0917591154575347,0.4203400313854217,285.4668884277344,284.95001220703125,288.1890563964844,287.505859375,299.5369567871094,303.1969299316406,285.4618225097656,1.0,0.2350604683160781,0.0,0.050000000745058,1.0,1.0,-1.0621216297149658,0.000161038376973,1.0619605779647827,-0.2590076327323913,1.0,1.0,0.0,40.29703903198242,25.0,20329.208984375,0.0,141.2360076904297,0.0,283.1499938964844,284.4765625,290.4798583984375,291.8717956542969,293.1499938964844,293.1499938964844,283.1499938964844,30347.90625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887404322624207,1.0,0.0,0.0,3.669343233108521,3.669366598129273,8.984005148704455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.98046875,0.0,1512.2816162109375,1895.4371337890625,0.0,1523.052978515625,0.906507670879364,1.0,0.0,3.0,1.0,0.0
12427080,302.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.6100919842720032,0.0804422795772552,0.0739993304014206,303.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.7718568444252014,0.1658758670091629,0.1584178656339645,303.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.8488048911094666,0.2225558161735534,0.1563499718904495,302.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.6043932437896729,0.078350655734539,0.0759147107601165,302.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.6359178423881531,0.0917591154575347,0.4203400313854217,285.4668884277344,284.95001220703125,288.1890563964844,287.505859375,299.5369567871094,303.1969299316406,285.4618225097656,1.0,0.2350604683160781,0.0,0.050000000745058,1.0,1.0,-1.0621216297149658,0.000161038376973,1.0619605779647827,-0.2590076327323913,1.0,1.0,0.0,40.29703903198242,25.0,20329.208984375,0.0,141.2360076904297,0.0,283.1499938964844,284.4765625,290.4798583984375,291.8717956542969,293.1499938964844,293.1499938964844,283.1499938964844,30347.90625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887404322624207,1.0,0.0,0.0,3.669343233108521,3.669366598129273,8.984005148704455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.98046875,0.0,1512.2816162109375,1895.4371337890625,0.0,1523.052978515625,0.906507670879364,1.0,0.0,3.0,1.0,0.0
12427140,302.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.6150909066200256,0.0786983519792556,0.0723117813467979,303.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.7830793261528015,0.1652726382017135,0.1577494293451309,303.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.8622474074363708,0.2229713946580886,0.156577855348587,303.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.6097437739372253,0.0767177268862724,0.074248269200325,302.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.6414883732795715,0.0900989696383476,0.4122858047485351,285.4212951660156,284.95001220703125,288.1499938964844,287.4605712890625,299.51171875,303.18951416015625,285.41650390625,1.0,0.2290991246700287,0.0,0.050000000745058,1.0,1.0,-1.0478997230529783,0.0001577306393301,1.0477420091629028,-0.2562390267848968,1.0,1.0,0.0,37.29010772705078,25.0,20022.13671875,0.0,132.19070434570312,0.0,283.1499938964844,284.4319763183594,290.4359436035156,291.8092346191406,293.1499938964844,293.1499938964844,283.1499938964844,31514.236328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838353872299194,1.0,0.0,0.0,3.739188671112061,3.73921275138855,9.329278327641076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.00830078125,0.0,1600.294189453125,1895.4371337890625,0.0,1485.5947265625,0.9236480593681335,1.0,0.0,3.0,1.0,0.0
12427200,302.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.6150909066200256,0.0786983519792556,0.0723117813467979,303.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.7830793261528015,0.1652726382017135,0.1577494293451309,303.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.8622474074363708,0.2229713946580886,0.156577855348587,303.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.6097437739372253,0.0767177268862724,0.074248269200325,302.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.6414883732795715,0.0900989696383476,0.4122858047485351,285.4212951660156,284.95001220703125,288.1499938964844,287.4605712890625,299.51171875,303.18951416015625,285.41650390625,1.0,0.2290991246700287,0.0,0.050000000745058,1.0,1.0,-1.0478997230529783,0.0001577306393301,1.0477420091629028,-0.2562390267848968,1.0,1.0,0.0,37.29010772705078,25.0,20022.13671875,0.0,132.19070434570312,0.0,283.1499938964844,284.4319763183594,290.4359436035156,291.8092346191406,293.1499938964844,293.1499938964844,283.1499938964844,31514.236328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838353872299194,1.0,0.0,0.0,3.739188671112061,3.73921275138855,9.329278327641076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.00830078125,0.0,1600.294189453125,1895.4371337890625,0.0,1485.5947265625,0.9236480593681335,1.0,0.0,3.0,1.0,0.0
12427260,302.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.6181064248085022,0.0770168825984001,0.0707087665796279,303.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.791951596736908,0.1646180301904678,0.1570614725351333,303.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.873373806476593,0.2232764959335327,0.1567497849464416,303.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.6130555868148804,0.0751246735453605,0.0726492628455162,302.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.6453584432601929,0.0885022729635238,0.4046589732170105,285.37872314453125,284.95001220703125,288.11572265625,287.4170227050781,299.48760986328125,303.1824035644531,285.3741760253906,1.0,0.2242214679718017,0.0,0.050000000745058,1.0,1.0,-1.0342828035354614,0.0001546090934425,1.034128189086914,-0.2536161541938782,1.0,1.0,0.0,35.04789733886719,25.0,19723.447265625,0.0,124.85514068603516,0.0,283.1499938964844,284.3903503417969,290.39166259765625,291.7463684082031,293.1499938964844,293.1499938964844,283.1499938964844,32661.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788221597671509,1.0,0.0,0.0,3.80661416053772,3.8066389560699454,9.66876427810348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4443359375,0.0,1688.4349365234375,1895.4371337890625,0.0,1447.7982177734375,0.9402021169662476,1.0,0.0,3.0,1.0,0.0
12427320,302.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.6181064248085022,0.0770168825984001,0.0707087665796279,303.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.791951596736908,0.1646180301904678,0.1570614725351333,303.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.873373806476593,0.2232764959335327,0.1567497849464416,303.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.6130555868148804,0.0751246735453605,0.0726492628455162,302.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.6453584432601929,0.0885022729635238,0.4046589732170105,285.37872314453125,284.95001220703125,288.11572265625,287.4170227050781,299.48760986328125,303.1824035644531,285.3741760253906,1.0,0.2242214679718017,0.0,0.050000000745058,1.0,1.0,-1.0342828035354614,0.0001546090934425,1.034128189086914,-0.2536161541938782,1.0,1.0,0.0,35.04789733886719,25.0,19723.447265625,0.0,124.85514068603516,0.0,283.1499938964844,284.3903503417969,290.39166259765625,291.7463684082031,293.1499938964844,293.1499938964844,283.1499938964844,32661.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788221597671509,1.0,0.0,0.0,3.80661416053772,3.8066389560699454,9.66876427810348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4443359375,0.0,1688.4349365234375,1895.4371337890625,0.0,1447.7982177734375,0.9402021169662476,1.0,0.0,3.0,1.0,0.0
12427380,302.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.619618833065033,0.075396791100502,0.0691815465688705,303.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.7987326979637146,0.1639148741960525,0.1563484221696853,303.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.8823459148406982,0.223476380109787,0.1568632572889328,303.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.6147167682647705,0.0735716819763183,0.0711095705628395,302.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.6477579474449158,0.0869683772325515,0.3974161148071289,285.3387756347656,284.95001220703125,288.08612060546875,287.3780822753906,299.4642639160156,303.1755676269531,285.3344421386719,1.0,0.2201623916625976,0.0,0.050000000745058,1.0,1.0,-1.0211886167526243,0.0001516510674264,1.021036982536316,-0.2511416375637054,1.0,1.0,0.0,33.35635757446289,25.0,19434.126953125,0.0,118.76834106445312,0.0,283.1499938964844,284.35137939453125,290.3506164550781,291.6864318847656,293.1499938964844,293.1499938964844,283.04998779296875,33794.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733435988426208,1.0,0.0,0.0,3.872094631195069,3.8721206188201904,1.0004265504903742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.8798828125,0.0,1777.0750732421875,1895.4371337890625,0.0,1407.0728759765625,0.9552842378616332,1.0,0.0,3.0,1.0,0.0
12427440,302.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.619618833065033,0.075396791100502,0.0691815465688705,303.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.7987326979637146,0.1639148741960525,0.1563484221696853,303.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.8823459148406982,0.223476380109787,0.1568632572889328,303.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.6147167682647705,0.0735716819763183,0.0711095705628395,302.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.6477579474449158,0.0869683772325515,0.3974161148071289,285.3387756347656,284.95001220703125,288.08612060546875,287.3780822753906,299.4642639160156,303.1755676269531,285.3344421386719,1.0,0.2201623916625976,0.0,0.050000000745058,1.0,1.0,-1.0211886167526243,0.0001516510674264,1.021036982536316,-0.2511416375637054,1.0,1.0,0.0,33.35635757446289,25.0,19434.126953125,0.0,118.76834106445312,0.0,283.1499938964844,284.35137939453125,290.3506164550781,291.6864318847656,293.1499938964844,293.1499938964844,283.04998779296875,33794.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733435988426208,1.0,0.0,0.0,3.872094631195069,3.8721206188201904,1.0004265504903742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.8798828125,0.0,1777.0750732421875,1895.4371337890625,0.0,1407.0728759765625,0.9552842378616332,1.0,0.0,3.0,1.0,0.0
12427500,302.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.6198883056640625,0.0745906382799148,0.0684398263692855,303.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.8014042973518372,0.1635193079710006,0.1559747904539108,303.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.886062502861023,0.2234977930784225,0.1568903028964996,303.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.615024983882904,0.0727977901697158,0.0703570693731308,302.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.6484573483467102,0.086210049688816,0.3939122259616852,285.27947998046875,284.95001220703125,288.0729675292969,287.3602294921875,299.4526672363281,303.1719970703125,285.2610778808594,1.0,0.2183767706155777,0.0,0.050000000745058,1.0,1.0,-1.0147738456726074,0.0001502173399785,1.014623522758484,-0.2499453872442245,1.0,1.0,0.0,32.67195129394531,25.0,19515.11328125,0.0,116.0849151611328,0.0,283.0648498535156,284.2676696777344,290.35894775390625,291.7212219238281,293.1499938964844,293.1499938964844,283.04998779296875,34372.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745285391807556,1.0,0.0,0.0,3.905068635940552,3.905094861984253,1.0175380111832055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.41845703125,0.0,1822.862548828125,1895.4371337890625,0.0,1415.8291015625,0.961455464363098,1.0,0.0,3.0,1.0,0.0
12427560,302.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.6196991205215454,0.0737598538398742,0.0676824226975441,303.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.8034425377845764,0.1630554944276809,0.155544713139534,303.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.8890760540962219,0.2234149575233459,0.1568489372730255,303.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.6148766875267029,0.0720058977603912,0.0695945024490356,302.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.6486973166465759,0.0854322612285614,0.3903605937957763,285.2266540527344,284.95001220703125,288.0609130859375,287.3434143066406,299.4403991699219,303.16778564453125,285.21923828125,1.0,0.2167199254035949,0.0,0.050000000745058,1.0,1.0,-1.0081210136413574,0.0001487409899709,1.007972240447998,-0.2487146705389022,1.0,1.0,0.0,32.093788146972656,25.0,19341.458984375,0.0,113.55859375,0.0,283.0519104003906,284.2320556640625,290.3393859863281,291.68048095703125,293.1499938964844,293.1499938964844,282.75,34739.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741475462913513,1.0,0.0,0.0,3.925881385803223,3.925908088684082,1.0284131803928176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.98291015625,0.0,1852.1641845703125,1895.4371337890625,0.0,1413.0108642578125,0.9664121270179749,1.0,0.0,3.0,1.0,0.0
12427620,302.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.6178029775619507,0.0719434767961502,0.0660787597298622,303.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.8054877519607544,0.1617985814809799,0.1544475853443145,303.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.8928340077400208,0.2227657735347747,0.1565016061067581,303.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.6130809187889099,0.0703072994947433,0.0680028349161148,303.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.6476662158966064,0.0837401747703552,0.3828836381435394,284.9583435058594,284.95001220703125,288.0398254394531,287.3128662109375,299.41265869140625,303.1564636230469,284.9442749023437,1.0,0.2137006223201751,0.0,0.050000000745058,1.0,1.0,-0.9935787916183472,0.0001455501478631,0.9934332370758056,-0.2460504174232483,0.9998459219932556,0.9998459219932556,0.0,31.22652053833008,25.0,19593.353515625,0.0,108.80522918701172,0.0,282.7562255859375,283.945068359375,290.3584289550781,291.7449645996094,293.1499938964844,293.1499938964844,282.45001220703125,35248.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882016062736511,1.0,0.0,0.0,3.9544425010681152,3.9544694423675537,1.043431211655843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.99072265625,0.0,1892.89599609375,1895.4371337890625,0.0,1518.9154052734375,0.9732062220573424,1.0,0.0,3.0,1.0,0.0
