time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427680,302.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.6178029775619507,0.0719434767961502,0.0660787597298622,303.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.8054877519607544,0.1617985814809799,0.1544475853443145,303.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.8928340077400208,0.2227657735347747,0.1565016061067581,303.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.6130809187889099,0.0703072994947433,0.0680028349161148,303.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.6476662158966064,0.0837401747703552,0.3828836381435394,284.9583435058594,284.95001220703125,288.0398254394531,287.3128662109375,299.41265869140625,303.1564636230469,284.9442749023437,1.0,0.2137006223201751,0.0,0.050000000745058,1.0,1.0,-0.9935787916183472,0.0001455501478631,0.9934332370758056,-0.2460504174232483,0.9998459219932556,0.9998459219932556,0.0,31.22652053833008,25.0,19593.353515625,0.0,108.80522918701172,0.0,282.7562255859375,283.945068359375,290.3584289550781,291.7449645996094,293.1499938964844,293.1499938964844,282.45001220703125,35248.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882016062736511,1.0,0.0,0.0,3.9544425010681152,3.9544694423675537,1.043431211655843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.99072265625,0.0,1892.89599609375,1895.4371337890625,0.0,1518.9154052734375,0.9732062220573424,1.0,0.0,3.0,1.0,0.0
12427740,302.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825866699219,0.6138159036636353,0.0699842721223831,0.0643271133303642,303.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.8048800230026245,0.1601731479167938,0.1529723554849624,303.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697082519531,0.8936586380004883,0.2216250002384185,0.1557676196098327,303.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.6091805100440979,0.0684811025857925,0.0662847757339477,303.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.6446325778961182,0.0818875283002853,0.3746472597122192,284.67242431640625,284.95001220703125,288.0226745605469,287.2861328125,299.38043212890625,303.1422119140625,284.657958984375,1.0,0.2109398245811462,0.0,0.050000000745058,1.0,1.0,-0.9768776893615724,0.0001419464824721,0.9767357110977172,-0.2430337369441986,0.9941600561141968,0.9941600561141968,0.0,30.68248176574707,25.0,19761.962890625,0.0,104.23902893066406,0.0,282.45623779296875,283.6514587402344,290.3268127441406,291.7362365722656,293.1499938964844,293.1499938964844,282.1499938964844,35708.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007936835289001,1.0,0.0,0.0,3.966784477233887,3.966811656951904,1.0499544487174717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.03662109375,0.0,1912.6240234375,1895.4371337890625,0.0,1617.022216796875,0.976268231868744,1.0,0.0,3.0,1.0,0.0
12427800,302.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825866699219,0.6138159036636353,0.0699842721223831,0.0643271133303642,303.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.8048800230026245,0.1601731479167938,0.1529723554849624,303.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697082519531,0.8936586380004883,0.2216250002384185,0.1557676196098327,303.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.6091805100440979,0.0684811025857925,0.0662847757339477,303.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.6446325778961182,0.0818875283002853,0.3746472597122192,284.67242431640625,284.95001220703125,288.0226745605469,287.2861328125,299.38043212890625,303.1422119140625,284.657958984375,1.0,0.2109398245811462,0.0,0.050000000745058,1.0,1.0,-0.9768776893615724,0.0001419464824721,0.9767357110977172,-0.2430337369441986,0.9941600561141968,0.9941600561141968,0.0,30.68248176574707,25.0,19761.962890625,0.0,104.23902893066406,0.0,282.45623779296875,283.6514587402344,290.3268127441406,291.7362365722656,293.1499938964844,293.1499938964844,282.1499938964844,35708.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007936835289001,1.0,0.0,0.0,3.966784477233887,3.966811656951904,1.0499544487174717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.03662109375,0.0,1912.6240234375,1895.4371337890625,0.0,1617.022216796875,0.976268231868744,1.0,0.0,3.0,1.0,0.0
12427860,302.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974914550781,0.6085058450698853,0.0679994896054267,0.0625383928418159,303.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.385498046875,0.8027432560920715,0.1583392918109893,0.1512761712074279,303.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3834533691406,0.892825722694397,0.220212697982788,0.1548208147287368,303.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39801025390625,0.604000449180603,0.0666085034608841,0.0645133703947067,303.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3940124511719,0.6405367851257324,0.0799773633480072,0.3660826086997986,284.38641357421875,284.95001220703125,288.0091857910156,287.26300048828125,299.3461608886719,303.12725830078125,284.37109375,1.0,0.2083525359630584,0.0,0.050000000745058,1.0,1.0,-0.9591530561447144,0.0001381917536491,0.959014892578125,-0.2398758381605148,0.9846623539924622,0.9846623539924622,0.0,30.317527770996094,25.0,19880.693359375,0.0,99.87547302246094,0.0,282.1558532714844,283.3587646484375,290.28082275390625,291.6997985839844,293.1499938964844,293.1499938964844,281.8500061035156,36110.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082195281982422,1.0,0.0,0.0,3.964201211929321,3.964228391647339,1.048587478180707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.21630859375,0.0,1912.5306396484373,1895.4371337890625,0.0,1676.2139892578125,0.9759253859519958,1.0,0.0,3.0,1.0,0.0
12427920,302.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974914550781,0.6085058450698853,0.0679994896054267,0.0625383928418159,303.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.385498046875,0.8027432560920715,0.1583392918109893,0.1512761712074279,303.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3834533691406,0.892825722694397,0.220212697982788,0.1548208147287368,303.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39801025390625,0.604000449180603,0.0666085034608841,0.0645133703947067,303.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3940124511719,0.6405367851257324,0.0799773633480072,0.3660826086997986,284.38641357421875,284.95001220703125,288.0091857910156,287.26300048828125,299.3461608886719,303.12725830078125,284.37109375,1.0,0.2083525359630584,0.0,0.050000000745058,1.0,1.0,-0.9591530561447144,0.0001381917536491,0.959014892578125,-0.2398758381605148,0.9846623539924622,0.9846623539924622,0.0,30.317527770996094,25.0,19880.693359375,0.0,99.87547302246094,0.0,282.1558532714844,283.3587646484375,290.28082275390625,291.6997985839844,293.1499938964844,293.1499938964844,281.8500061035156,36110.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082195281982422,1.0,0.0,0.0,3.964201211929321,3.964228391647339,1.048587478180707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.21630859375,0.0,1912.5306396484373,1895.4371337890625,0.0,1676.2139892578125,0.9759253859519958,1.0,0.0,3.0,1.0,0.0
12427980,302.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1116943359375,0.6024617552757263,0.0660349130630493,0.0607647448778152,303.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.09942626953125,0.7997225522994995,0.1563664674758911,0.1494410932064056,303.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.097412109375,0.8910316228866577,0.2186023294925689,0.1537310779094696,303.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1122131347656,0.5980564951896667,0.06473109126091,0.0627339035272598,303.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1080017089844,0.6359569430351257,0.0780677422881126,0.357488065958023,284.1003723144531,284.95001220703125,287.9991455078125,287.2431945800781,299.3108825683594,303.1123352050781,284.0853881835937,1.0,0.2058925628662109,0.0,0.050000000745058,1.0,1.0,-0.9410629272460938,0.0001344323973171,0.9409284591674804,-0.2366953194141388,0.9713544845581056,0.9713544845581056,0.0,30.051921844482425,25.0,19960.296875,0.0,95.72206115722656,0.0,281.85626220703125,283.0690002441406,290.24139404296875,291.6629333496094,293.1499938964844,293.1499938964844,281.54998779296875,36496.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115433812141418,1.0,0.0,0.0,3.9474706649780273,3.947497606277466,1.0397551477581146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.6865234375,0.0,1894.002197265625,1895.4371337890625,0.0,1703.0146484375,0.972377359867096,1.0,0.0,3.0,1.0,0.0
12428040,302.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1116943359375,0.6024617552757263,0.0660349130630493,0.0607647448778152,303.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.09942626953125,0.7997225522994995,0.1563664674758911,0.1494410932064056,303.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.097412109375,0.8910316228866577,0.2186023294925689,0.1537310779094696,303.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1122131347656,0.5980564951896667,0.06473109126091,0.0627339035272598,303.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1080017089844,0.6359569430351257,0.0780677422881126,0.357488065958023,284.1003723144531,284.95001220703125,287.9991455078125,287.2431945800781,299.3108825683594,303.1123352050781,284.0853881835937,1.0,0.2058925628662109,0.0,0.050000000745058,1.0,1.0,-0.9410629272460938,0.0001344323973171,0.9409284591674804,-0.2366953194141388,0.9713544845581056,0.9713544845581056,0.0,30.051921844482425,25.0,19960.296875,0.0,95.72206115722656,0.0,281.85626220703125,283.0690002441406,290.24139404296875,291.6629333496094,293.1499938964844,293.1499938964844,281.54998779296875,36496.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115433812141418,1.0,0.0,0.0,3.9474706649780273,3.947497606277466,1.0397551477581146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.6865234375,0.0,1894.002197265625,1895.4371337890625,0.0,1703.0146484375,0.972377359867096,1.0,0.0,3.0,1.0,0.0
12428100,302.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9705810546875,0.5993192195892334,0.0650804415345192,0.0598974339663982,303.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9412536621094,0.7980459928512573,0.1553598195314407,0.1484953016042709,303.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.934814453125,0.8899573683738708,0.2177660316228866,0.153156042098999,303.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.97149658203125,0.5949326157569885,0.0638066381216049,0.0618532337248325,303.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9632568359375,0.6336223483085632,0.07713533192873,0.3532584905624389,283.9441833496094,284.95001220703125,287.99530029296875,287.2344970703125,299.29150390625,303.10321044921875,283.8919677734375,1.0,0.2047021389007568,0.0,0.050000000745058,1.0,1.0,-0.9320630431175232,0.0001325894118053,0.931930422782898,-0.2351309657096862,0.9632046222686768,0.9632046222686768,0.0,29.93775749206543,25.0,20329.171875,0.0,93.72974395751952,0.0,281.59423828125,282.8499450683594,290.26080322265625,291.7503662109375,293.1499938964844,293.1499938964844,281.54998779296875,36681.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155071496963501,1.0,0.0,0.0,3.9340708255767822,3.9340977668762207,1.0327081554351023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.01123046875,0.0,1878.2679443359373,1895.4371337890625,0.0,1735.2152099609375,0.969446063041687,1.0,0.0,3.0,1.0,0.0
12428160,302.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.82843017578125,0.5959880352020264,0.0641112178564071,0.059025838971138,303.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8150939941406,0.7961530685424805,0.1542898863554,0.1475026160478592,303.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.81298828125,0.8886310458183289,0.2168285548686981,0.1525235772132873,303.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8289794921875,0.5916249752044678,0.0628711730241775,0.0609684586524963,303.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8243408203125,0.631197452545166,0.0762006342411041,0.3490400314331054,283.8161315917969,284.95001220703125,287.99224853515625,287.2265319824219,299.2672119140625,303.08746337890625,283.80084228515625,1.0,0.203532800078392,0.0,0.050000000745058,1.0,1.0,-0.9229416251182556,0.0001307392667513,0.9228108525276184,-0.2335512191057205,0.9542848467826844,0.9542848467826844,0.0,29.843324661254883,25.0,20037.6015625,0.0,91.77381134033205,0.0,281.5559997558594,282.78277587890625,290.214599609375,291.6374206542969,293.1499938964844,293.1499938964844,281.25,36900.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127302885055542,1.0,0.0,0.0,3.915971755981445,3.915998697280884,1.023227923724335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.08642578125,0.0,1856.927734375,1895.4371337890625,0.0,1712.6298828125,0.9655136466026306,1.0,0.0,3.0,1.0,0.0
12428220,302.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5491638183594,0.5892642736434937,0.0622349977493286,0.0573289692401886,303.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.53570556640625,0.7922448515892029,0.1521254181861877,0.1454779654741287,303.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5336303710937,0.8858440518379211,0.2149030119180679,0.1512084007263183,303.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5497131347656,0.5848943591117859,0.0610396154224872,0.0592282451689243,303.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5449523925781,0.6264604330062866,0.0744074583053588,0.3409102857112884,283.5367736816406,284.95001220703125,287.9883117675781,287.21270751953125,299.2206726074219,303.0589294433594,283.5216064453125,1.0,0.201259434223175,0.0,0.050000000745058,1.0,1.0,-0.9050502777099608,0.0001271632499992,0.904923141002655,-0.2304864674806594,0.933524489402771,0.933524489402771,0.0,29.664684295654297,25.0,20130.236328125,0.0,88.0321273803711,0.0,281.256591796875,282.50421142578125,290.1976928710937,291.6236877441406,293.1499938964844,293.1499938964844,280.95001220703125,37357.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133824229240417,1.0,0.0,0.0,3.867799043655396,3.867825508117676,9.982080655390746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.216796875,0.0,1800.0137939453125,1895.4371337890625,0.0,1717.92236328125,0.9549453258514404,1.0,0.0,3.0,1.0,0.0
12428280,302.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5491638183594,0.5892642736434937,0.0622349977493286,0.0573289692401886,303.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.53570556640625,0.7922448515892029,0.1521254181861877,0.1454779654741287,303.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5336303710937,0.8858440518379211,0.2149030119180679,0.1512084007263183,303.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5497131347656,0.5848943591117859,0.0610396154224872,0.0592282451689243,303.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5449523925781,0.6264604330062866,0.0744074583053588,0.3409102857112884,283.5367736816406,284.95001220703125,287.9883117675781,287.21270751953125,299.2206726074219,303.0589294433594,283.5216064453125,1.0,0.201259434223175,0.0,0.050000000745058,1.0,1.0,-0.9050502777099608,0.0001271632499992,0.904923141002655,-0.2304864674806594,0.933524489402771,0.933524489402771,0.0,29.664684295654297,25.0,20130.236328125,0.0,88.0321273803711,0.0,281.256591796875,282.50421142578125,290.1976928710937,291.6236877441406,293.1499938964844,293.1499938964844,280.95001220703125,37357.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133824229240417,1.0,0.0,0.0,3.867799043655396,3.867825508117676,9.982080655390746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.216796875,0.0,1800.0137939453125,1895.4371337890625,0.0,1717.92236328125,0.9549453258514404,1.0,0.0,3.0,1.0,0.0
12428340,302.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.27508544921875,0.5823834538459778,0.0604108832776546,0.0556792803108692,303.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2611083984375,0.7880865335464478,0.1498797237873077,0.1433802545070648,303.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.25897216796875,0.88276207447052,0.2128382921218872,0.1497957557439804,303.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2756652832031,0.5779680013656616,0.0592458359897136,0.0575225614011287,303.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2705993652344,0.6217509508132935,0.0726879388093948,0.3331117630004883,283.2622375488281,284.95001220703125,287.9870300292969,287.2015380859375,299.1771240234375,303.0347595214844,283.2471008300781,1.0,0.1990631818771362,0.0,0.050000000745058,1.0,1.0,-0.8874501585960388,0.0001237121905433,0.8873264193534851,-0.2275056689977646,0.9091448783874512,0.9091448783874512,0.0,29.506011962890625,25.0,20228.568359375,0.0,84.48442077636719,0.0,280.9570007324219,282.2327575683594,290.18768310546875,291.618408203125,293.1499938964844,293.1499938964844,280.6499938964844,37896.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143017649650574,1.0,0.0,0.0,3.799912691116333,3.799938678741455,9.634752586862303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.19677734375,0.0,1721.2081298828125,1895.4371337890625,0.0,1725.395751953125,0.940035879611969,1.0,0.0,3.0,1.0,0.0
12428400,302.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.27508544921875,0.5823834538459778,0.0604108832776546,0.0556792803108692,303.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2611083984375,0.7880865335464478,0.1498797237873077,0.1433802545070648,303.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.25897216796875,0.88276207447052,0.2128382921218872,0.1497957557439804,303.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2756652832031,0.5779680013656616,0.0592458359897136,0.0575225614011287,303.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2705993652344,0.6217509508132935,0.0726879388093948,0.3331117630004883,283.2622375488281,284.95001220703125,287.9870300292969,287.2015380859375,299.1771240234375,303.0347595214844,283.2471008300781,1.0,0.1990631818771362,0.0,0.050000000745058,1.0,1.0,-0.8874501585960388,0.0001237121905433,0.8873264193534851,-0.2275056689977646,0.9091448783874512,0.9091448783874512,0.0,29.506011962890625,25.0,20228.568359375,0.0,84.48442077636719,0.0,280.9570007324219,282.2327575683594,290.18768310546875,291.618408203125,293.1499938964844,293.1499938964844,280.6499938964844,37896.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143017649650574,1.0,0.0,0.0,3.799912691116333,3.799938678741455,9.634752586862303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.19677734375,0.0,1721.2081298828125,1895.4371337890625,0.0,1725.395751953125,0.940035879611969,1.0,0.0,3.0,1.0,0.0
12428460,303.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.083251953125,0.5776960849761963,0.059205874800682,0.0545915961265563,303.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.05517578125,0.7851529121398926,0.1482997685670852,0.1419082731008529,303.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.8805776238441467,0.2113692462444305,0.1487950682640075,303.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.08416748046875,0.5732322931289673,0.0580561459064483,0.056391391903162,303.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0752258300781,0.6185926795005798,0.0715718939900398,0.3280483186244964,283.057861328125,284.95001220703125,287.9875793457031,287.1953125,299.15020751953125,303.0220642089844,283.01983642578125,1.0,0.1976134479045868,0.0,0.050000000745058,1.0,1.0,-0.8757421374320984,0.0001214525400428,0.8756206631660461,-0.2255398482084274,0.8903577923774719,0.8903577923774719,0.0,29.40316200256348,25.0,20496.138671875,0.0,82.18592071533203,0.0,280.6741638183594,281.9947204589844,290.21044921875,291.6839904785156,293.1499938964844,293.1499938964844,280.6499938964844,38319.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180908918380737,1.0,0.0,0.0,3.7408175468444815,3.740842819213867,9.33740807340655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.14208984375,0.0,1654.36376953125,1895.4371337890625,0.0,1756.3426513671875,0.9270516633987428,1.0,0.0,3.0,1.0,0.0
12428520,303.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0092163085937,0.5753888487815857,0.0586350783705711,0.0540744960308074,303.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.994140625,0.7836586236953735,0.1475296914577484,0.1411824971437454,303.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.99188232421875,0.8794055581092834,0.2106011062860489,0.1482790857553482,303.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0097961425781,0.5709189772605896,0.0574959628283977,0.0558571219444274,303.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0042724609375,0.6170453429222107,0.0710546448826789,0.3256818056106567,282.995361328125,284.95001220703125,287.9882202148437,287.1927185058594,299.1382141113281,303.0172119140625,282.9798583984375,1.0,0.1969368755817413,0.0,0.050000000745058,1.0,1.0,-0.8701496720314026,0.0001203829378937,0.8700292706489563,-0.2246021181344986,0.8812604546546936,0.8812604546546936,0.0,29.36235809326172,25.0,20331.681640625,0.0,81.1163101196289,0.0,280.65753173828125,281.9711608886719,290.181396484375,291.6182556152344,293.1499938964844,293.1499938964844,280.95001220703125,38541.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155632376670837,1.0,0.0,0.0,3.708061695098877,3.7080867290496826,9.174600563710556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.7353515625,0.0,1618.0455322265625,1895.4371337890625,0.0,1735.6728515625,0.9199038743972778,1.0,0.0,3.0,1.0,0.0
12428580,303.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1688232421875,0.5697550773620605,0.0572390481829643,0.0526850931346416,303.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1821594238281,0.7804486751556396,0.1457128971815109,0.1392494589090347,303.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1841125488281,0.877187967300415,0.2089452892541885,0.1469209790229797,303.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1683044433594,0.5650312900543213,0.0560304224491119,0.0543635971844196,303.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1732788085937,0.6134437322616577,0.0698192194104194,0.3194648623466491,283.1810607910156,284.95001220703125,287.9916076660156,287.1860656738281,299.113037109375,303.0155639648437,283.19451904296875,1.0,0.1949152499437332,0.0,0.050000000745058,1.0,1.0,-0.8552762866020203,0.0001175744037027,0.8551586866378784,-0.2221750169992447,0.8587143421173096,0.8587143421173096,0.0,29.119314193725582,25.0,19424.40234375,0.0,78.12501525878906,0.0,280.9420471191406,282.22607421875,290.0367126464844,291.3402099609375,293.1499938964844,293.1499938964844,281.25,38781.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798825263977051,1.0,0.0,0.0,3.602454900741577,3.6024789810180664,8.659451964376785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.940185546875,0.0,1501.4564208984375,1895.4371337890625,0.0,1455.7509765625,0.8966368436813354,1.0,0.0,3.0,1.0,0.0
12428640,303.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1688232421875,0.5697550773620605,0.0572390481829643,0.0526850931346416,303.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1821594238281,0.7804486751556396,0.1457128971815109,0.1392494589090347,303.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1841125488281,0.877187967300415,0.2089452892541885,0.1469209790229797,303.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1683044433594,0.5650312900543213,0.0560304224491119,0.0543635971844196,303.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1732788085937,0.6134437322616577,0.0698192194104194,0.3194648623466491,283.1810607910156,284.95001220703125,287.9916076660156,287.1860656738281,299.113037109375,303.0155639648437,283.19451904296875,1.0,0.1949152499437332,0.0,0.050000000745058,1.0,1.0,-0.8552762866020203,0.0001175744037027,0.8551586866378784,-0.2221750169992447,0.8587143421173096,0.8587143421173096,0.0,29.119314193725582,25.0,19424.40234375,0.0,78.12501525878906,0.0,280.9420471191406,282.22607421875,290.0367126464844,291.3402099609375,293.1499938964844,293.1499938964844,281.25,38781.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798825263977051,1.0,0.0,0.0,3.602454900741577,3.6024789810180664,8.659451964376785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.940185546875,0.0,1501.4564208984375,1895.4371337890625,0.0,1455.7509765625,0.8966368436813354,1.0,0.0,3.0,1.0,0.0
12428700,303.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2843322753906,0.5682130455970764,0.0567193701863288,0.0521659851074218,303.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3136291503906,0.7800209522247314,0.1450795978307724,0.1385722607374191,303.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.32012939453125,0.87734055519104,0.2084588259458542,0.1465168744325637,303.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.28338623046875,0.5631896257400513,0.0554375536739826,0.0537582710385322,303.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.292236328125,0.6126699447631836,0.0693864598870277,0.3172532320022583,283.31036376953125,284.95001220703125,287.9940490722656,287.1834716796875,299.1069030761719,303.0198669433594,283.3627014160156,1.0,0.1939860582351684,0.0,0.050000000745058,1.0,1.0,-0.8499740362167358,0.0001165873836725,0.8498574495315552,-0.2213507741689682,0.8489784002304077,0.8489784002304077,0.0,28.912158966064453,25.0,18714.40625,0.0,76.90308380126953,0.0,281.19598388671875,282.4317321777344,289.9822692871094,291.1771545410156,293.1499938964844,293.1499938964844,281.25,38811.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657034158706665,1.0,0.0,0.0,3.548978090286255,3.549001693725586,8.40426878312428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.300537109375,0.0,1444.10986328125,1895.4371337890625,0.0,1289.5872802734375,0.8848325610160828,1.0,0.0,3.0,1.0,0.0
12428760,303.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4195251464844,0.5673261880874634,0.0563048906624317,0.0517444014549255,303.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4361267089844,0.780157208442688,0.1446022987365722,0.1380485892295837,303.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4385681152344,0.8780744671821594,0.2081604450941085,0.1462482959032058,303.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4187927246094,0.5618957877159119,0.0549236647784709,0.0532300807535648,303.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4251403808594,0.6124247312545776,0.0690576359629631,0.315526396036148,283.43475341796875,284.95001220703125,287.9969482421875,287.1813049316406,299.1028747558594,303.0249328613281,283.4515991210937,1.0,0.1931196749210357,0.0,0.050000000745058,1.0,1.0,-0.8458101153373718,0.0001158188315457,0.8456943035125732,-0.220733642578125,0.8401912450790405,0.8401912450790405,0.0,28.671485900878903,25.0,18643.80859375,0.0,75.83965301513672,0.0,281.2408752441406,282.50909423828125,290.013916015625,291.23565673828125,293.1499938964844,293.1499938964844,281.54998779296875,38742.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414497494697571,1.0,0.0,0.0,3.4979655742645264,3.497988700866699,8.164401492649631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.00244140625,0.0,1390.173095703125,1895.4371337890625,0.0,1182.904296875,0.8734787106513977,1.0,0.0,3.0,1.0,0.0
12428820,303.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.681396484375,0.5664240717887878,0.0556073524057865,0.0510586909949779,303.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.69854736328125,0.7811248302459717,0.1438448280096054,0.1372468620538711,303.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7011108398437,0.880186140537262,0.2077555209398269,0.1458987444639206,303.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.68048095703125,0.5600645542144775,0.0540164709091186,0.0523141026496887,303.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.68731689453125,0.6127039790153503,0.0685634016990661,0.3129689693450928,283.6971130371094,284.95001220703125,288.0039978027344,287.1781921386719,299.0988464355469,303.0357666015625,283.7148742675781,1.0,0.1915688216686248,0.0,0.050000000745058,1.0,1.0,-0.8394359946250916,0.0001146521244663,0.8393213748931885,-0.2198250144720077,0.8252266645431519,0.8252266645431519,0.0,28.1780948638916,25.0,17944.74609375,0.0,74.04959106445312,0.0,281.5396728515625,282.7945251464844,290.0476989746094,291.2149658203125,293.1499938964844,293.1499938964844,281.8500061035156,38528.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113950610160828,1.0,0.0,0.0,3.400770902633667,3.4007930755615234,7.716992058703909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.004150390625,0.0,1290.7923583984375,1895.4371337890625,0.0,994.0834350585938,0.8518825769424438,1.0,0.0,3.0,1.0,0.0
12428880,303.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.681396484375,0.5664240717887878,0.0556073524057865,0.0510586909949779,303.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.69854736328125,0.7811248302459717,0.1438448280096054,0.1372468620538711,303.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7011108398437,0.880186140537262,0.2077555209398269,0.1458987444639206,303.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.68048095703125,0.5600645542144775,0.0540164709091186,0.0523141026496887,303.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.68731689453125,0.6127039790153503,0.0685634016990661,0.3129689693450928,283.6971130371094,284.95001220703125,288.0039978027344,287.1781921386719,299.0988464355469,303.0357666015625,283.7148742675781,1.0,0.1915688216686248,0.0,0.050000000745058,1.0,1.0,-0.8394359946250916,0.0001146521244663,0.8393213748931885,-0.2198250144720077,0.8252266645431519,0.8252266645431519,0.0,28.1780948638916,25.0,17944.74609375,0.0,74.04959106445312,0.0,281.5396728515625,282.7945251464844,290.0476989746094,291.2149658203125,293.1499938964844,293.1499938964844,281.8500061035156,38528.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113950610160828,1.0,0.0,0.0,3.400770902633667,3.4007930755615234,7.716992058703909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.004150390625,0.0,1290.7923583984375,1895.4371337890625,0.0,994.0834350585938,0.8518825769424438,1.0,0.0,3.0,1.0,0.0
12428940,303.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.94366455078125,0.5660626888275146,0.0550295710563659,0.0505007058382034,303.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9617614746094,0.7824827432632446,0.1432719230651855,0.1366517096757888,303.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9645080566406,0.8826369047164917,0.2075487524271011,0.1457130759954452,303.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9425964355469,0.5587324500083923,0.0532267391681671,0.051525667309761,303.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.949951171875,0.6135153770446777,0.0682286694645881,0.3112298548221588,283.9602355957031,284.95001220703125,288.01251220703125,287.1765441894531,299.0989074707031,303.0467834472656,283.979248046875,1.0,0.1902465522289276,0.0,0.050000000745058,1.0,1.0,-0.8347952961921692,0.0001138075967901,0.834681510925293,-0.2191635072231292,0.8137716054916382,0.8137716054916382,0.0,27.71299171447754,25.0,17293.314453125,0.0,72.61003875732422,0.0,281.8388977050781,283.0787658691406,290.0885314941406,291.2159118652344,293.1499938964844,293.1499938964844,282.1499938964844,38190.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904761552810669,1.0,0.0,0.0,3.3158674240112305,3.3158888816833496,7.336478802244528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.775146484375,0.0,1207.1231689453125,1895.4371337890625,0.0,877.1533813476562,0.8329560160636902,1.0,0.0,3.0,1.0,0.0
12429000,303.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.94366455078125,0.5660626888275146,0.0550295710563659,0.0505007058382034,303.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9617614746094,0.7824827432632446,0.1432719230651855,0.1366517096757888,303.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9645080566406,0.8826369047164917,0.2075487524271011,0.1457130759954452,303.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9425964355469,0.5587324500083923,0.0532267391681671,0.051525667309761,303.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.949951171875,0.6135153770446777,0.0682286694645881,0.3112298548221588,283.9602355957031,284.95001220703125,288.01251220703125,287.1765441894531,299.0989074707031,303.0467834472656,283.979248046875,1.0,0.1902465522289276,0.0,0.050000000745058,1.0,1.0,-0.8347952961921692,0.0001138075967901,0.834681510925293,-0.2191635072231292,0.8137716054916382,0.8137716054916382,0.0,27.71299171447754,25.0,17293.314453125,0.0,72.61003875732422,0.0,281.8388977050781,283.0787658691406,290.0885314941406,291.2159118652344,293.1499938964844,293.1499938964844,282.1499938964844,38190.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904761552810669,1.0,0.0,0.0,3.3158674240112305,3.3158888816833496,7.336478802244528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.775146484375,0.0,1207.1231689453125,1895.4371337890625,0.0,877.1533813476562,0.8329560160636902,1.0,0.0,3.0,1.0,0.0
12429060,303.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2064208984375,0.5658695101737976,0.0545278415083885,0.0500198043882846,303.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2248229980469,0.7838953733444214,0.1428151726722717,0.1361796557903289,303.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2275695800781,0.8850951194763184,0.2074708938598632,0.1456266492605209,303.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.20513916015625,0.5575689673423767,0.0525168664753437,0.0508211627602577,303.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.21295166015625,0.6145294904708862,0.0680024027824401,0.3100295960903168,284.2232666015625,284.95001220703125,288.0222473144531,287.1760559082031,299.1023864746094,303.0574645996094,284.2423095703125,1.0,0.1891269236803054,0.0,0.050000000745058,1.0,1.0,-0.8312615156173706,0.000113162168418,0.8311483860015869,-0.2186037302017212,0.8058210611343384,0.8058210611343384,0.0,27.298322677612305,25.0,16679.302734375,0.0,71.43733215332031,0.0,282.13775634765625,283.3586730957031,290.11651611328125,291.2106018066406,293.1499938964844,293.1499938964844,282.45001220703125,37762.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754401087760925,1.0,0.0,0.0,3.246971607208252,3.246992349624634,7.034776672298904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.21533203125,0.0,1141.0355224609375,1895.4371337890625,0.0,801.081787109375,0.8174949288368225,1.0,0.0,3.0,1.0,0.0
12429120,303.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2064208984375,0.5658695101737976,0.0545278415083885,0.0500198043882846,303.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2248229980469,0.7838953733444214,0.1428151726722717,0.1361796557903289,303.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2275695800781,0.8850951194763184,0.2074708938598632,0.1456266492605209,303.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.20513916015625,0.5575689673423767,0.0525168664753437,0.0508211627602577,303.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.21295166015625,0.6145294904708862,0.0680024027824401,0.3100295960903168,284.2232666015625,284.95001220703125,288.0222473144531,287.1760559082031,299.1023864746094,303.0574645996094,284.2423095703125,1.0,0.1891269236803054,0.0,0.050000000745058,1.0,1.0,-0.8312615156173706,0.000113162168418,0.8311483860015869,-0.2186037302017212,0.8058210611343384,0.8058210611343384,0.0,27.298322677612305,25.0,16679.302734375,0.0,71.43733215332031,0.0,282.13775634765625,283.3586730957031,290.11651611328125,291.2106018066406,293.1499938964844,293.1499938964844,282.45001220703125,37762.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754401087760925,1.0,0.0,0.0,3.246971607208252,3.246992349624634,7.034776672298904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.21533203125,0.0,1141.0355224609375,1895.4371337890625,0.0,801.081787109375,0.8174949288368225,1.0,0.0,3.0,1.0,0.0
12429180,303.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4663391113281,0.5657241940498352,0.0540835820138454,0.0495954006910324,303.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849853515625,0.785256564617157,0.1424428671598434,0.1357954889535904,303.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48779296875,0.8874600529670715,0.2074868381023407,0.1456125825643539,303.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46490478515625,0.5564599633216858,0.0518682152032852,0.0501800216734409,303.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730834960937,0.6156251430511475,0.0678584575653076,0.3092321157455444,284.48345947265625,284.95001220703125,288.032958984375,287.1764831542969,299.1091003417969,303.067626953125,284.5025634765625,1.0,0.1881841272115707,0.0,0.050000000745058,1.0,1.0,-0.8285474181175232,0.0001126584902522,0.8284347653388977,-0.2180686146020889,0.801314651966095,0.801314651966095,0.0,26.93574523925781,25.0,16094.060546875,0.0,70.48026275634766,0.0,282.4369812011719,283.633544921875,290.12939453125,291.191650390625,293.1499938964844,293.1499938964844,282.75,37281.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628820061683655,1.0,0.0,0.0,3.196319580078125,3.196339607238769,6.817006124038016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.510498046875,0.0,1092.9693603515625,1895.4371337890625,0.0,742.4219970703125,0.8059892654418945,1.0,0.0,3.0,1.0,0.0
12429240,303.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4663391113281,0.5657241940498352,0.0540835820138454,0.0495954006910324,303.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849853515625,0.785256564617157,0.1424428671598434,0.1357954889535904,303.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48779296875,0.8874600529670715,0.2074868381023407,0.1456125825643539,303.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46490478515625,0.5564599633216858,0.0518682152032852,0.0501800216734409,303.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730834960937,0.6156251430511475,0.0678584575653076,0.3092321157455444,284.48345947265625,284.95001220703125,288.032958984375,287.1764831542969,299.1091003417969,303.067626953125,284.5025634765625,1.0,0.1881841272115707,0.0,0.050000000745058,1.0,1.0,-0.8285474181175232,0.0001126584902522,0.8284347653388977,-0.2180686146020889,0.801314651966095,0.801314651966095,0.0,26.93574523925781,25.0,16094.060546875,0.0,70.48026275634766,0.0,282.4369812011719,283.633544921875,290.12939453125,291.191650390625,293.1499938964844,293.1499938964844,282.75,37281.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628820061683655,1.0,0.0,0.0,3.196319580078125,3.196339607238769,6.817006124038016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.510498046875,0.0,1092.9693603515625,1895.4371337890625,0.0,742.4219970703125,0.8059892654418945,1.0,0.0,3.0,1.0,0.0
12429300,303.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58477783203125,0.5656266808509827,0.053870566189289,0.049397874623537,303.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.7858768105506897,0.1422665864229202,0.135623812675476,303.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.8885594606399536,0.207495629787445,0.1456188559532165,303.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829162597656,0.5558878779411316,0.0515575259923934,0.0498773530125618,303.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940246582031,0.6161655783653259,0.0678045004606247,0.3089453876018524,284.6122131347656,284.95001220703125,288.0386047363281,287.177001953125,299.1136169433594,303.0723876953125,284.6651916503906,1.0,0.1877712309360504,0.0,0.050000000745058,1.0,1.0,-0.8274044990539551,0.0001124416085076,0.8272920250892639,-0.2177861928939819,0.8002606630325317,0.8002606630325317,0.0,26.775089263916016,25.0,15523.27734375,0.0,70.06761932373047,0.0,282.6842041015625,283.823486328125,290.1012878417969,291.09039306640625,293.1499938964844,293.1499938964844,282.75,37058.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541020631790161,1.0,0.0,0.0,3.1774489879608154,3.177468776702881,6.736750606251007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.642578125,0.0,1075.1348876953125,1895.4371337890625,0.0,703.9107055664062,0.8016853332519531,1.0,0.0,3.0,1.0,0.0
12429360,303.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72271728515625,0.5655936002731323,0.0536879710853099,0.049218013882637,303.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.7865355610847473,0.142138123512268,0.1354802548885345,303.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.8897003531455994,0.2075753659009933,0.1456535458564758,303.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210998535156,0.555368959903717,0.0512710846960544,0.0495911352336406,303.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.6167565584182739,0.0677819922566413,0.3087597489356994,284.7404479980469,284.95001220703125,288.0444030761719,287.1776428222656,299.1190490722656,303.0771484375,284.7598571777344,1.0,0.1873948872089386,0.0,0.050000000745058,1.0,1.0,-0.8264914751052856,0.0001122642424888,0.8263792395591736,-0.2175132930278778,0.8002094030380249,0.8002094030380249,0.0,26.62101554870605,25.0,15533.95703125,0.0,69.70252990722656,0.0,282.7367858886719,283.9031677246094,290.13238525390625,291.1627502441406,293.1499938964844,293.1499938964844,283.04998779296875,36773.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506988167762756,1.0,0.0,0.0,3.165091037750244,3.1651108264923096,6.684451250293932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.47119140625,0.0,1062.6534423828125,1895.4371337890625,0.0,689.51611328125,0.7987031936645508,1.0,0.0,3.0,1.0,0.0
12429420,303.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.5654934048652649,0.053338024765253,0.0488835498690605,303.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.7877529859542847,0.1418959498405456,0.1352265477180481,303.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.8918417096138,0.2077322006225586,0.1457439064979553,303.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.5543144345283508,0.0507230162620544,0.0490503832697868,303.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.6179249286651611,0.0677661746740341,0.308572381734848,284.9940185546875,284.95001220703125,288.05633544921875,287.1792907714844,299.1322021484375,303.0860595703125,285.0130310058594,1.0,0.186738982796669,0.0,0.050000000745058,1.0,1.0,-0.8250200152397156,0.0001119648222811,0.8249080777168274,-0.2169208079576492,0.8024671077728271,0.8024671077728271,0.0,26.34652709960937,25.0,14997.3154296875,0.0,69.07882690429688,0.0,283.0362548828125,284.1663513183594,290.1326904296875,291.1310729980469,293.1499938964844,293.1499938964844,283.1499938964844,36255.3203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381025075912476,1.0,0.0,0.0,3.153714418411255,3.153733968734741,6.63648393128824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.807861328125,0.0,1049.5946044921875,1895.4371337890625,0.0,638.730224609375,0.7937350869178772,1.0,0.0,3.0,1.0,0.0
12429480,303.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.5654934048652649,0.053338024765253,0.0488835498690605,303.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.7877529859542847,0.1418959498405456,0.1352265477180481,303.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.8918417096138,0.2077322006225586,0.1457439064979553,303.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.5543144345283508,0.0507230162620544,0.0490503832697868,303.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.6179249286651611,0.0677661746740341,0.308572381734848,284.9940185546875,284.95001220703125,288.05633544921875,287.1792907714844,299.1322021484375,303.0860595703125,285.0130310058594,1.0,0.186738982796669,0.0,0.050000000745058,1.0,1.0,-0.8250200152397156,0.0001119648222811,0.8249080777168274,-0.2169208079576492,0.8024671077728271,0.8024671077728271,0.0,26.34652709960937,25.0,14997.3154296875,0.0,69.07882690429688,0.0,283.0362548828125,284.1663513183594,290.1326904296875,291.1310729980469,293.1499938964844,293.1499938964844,283.1499938964844,36255.3203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381025075912476,1.0,0.0,0.0,3.153714418411255,3.153733968734741,6.63648393128824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.807861328125,0.0,1049.5946044921875,1895.4371337890625,0.0,638.730224609375,0.7937350869178772,1.0,0.0,3.0,1.0,0.0
