time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429540,303.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.5649964809417725,0.0529349483549594,0.0485398098826408,303.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.788505494594574,0.1415442824363708,0.1349384635686874,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.8933969736099243,0.2076749354600906,0.1457668840885162,303.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.5529401302337646,0.0501530170440673,0.0485190004110336,303.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.6188187599182129,0.0677199810743331,0.3084289729595184,285.1107482910156,284.95001220703125,288.0685119628906,287.1811218261719,299.1473388671875,303.0936889648437,285.1175537109375,1.0,0.1861891448497772,0.0,0.050000000745058,1.0,1.0,-0.8234798312187195,0.0001116388011723,0.8233681917190552,-0.216156855225563,0.8054714202880859,0.8054714202880859,0.0,26.13629150390625,25.0,14797.9658203125,0.0,68.53601837158203,0.0,283.1448974609375,284.2693786621094,290.1913146972656,291.2030334472656,293.1499938964844,293.1499938964844,283.1499938964844,35516.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396298170089722,1.0,0.0,0.0,3.13900089263916,3.1390202045440674,6.57470366149937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.717041015625,0.0,1032.388427734375,1895.4371337890625,0.0,644.683837890625,0.7884383201599121,1.0,0.0,3.0,1.0,0.0
12429600,303.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.5649964809417725,0.0529349483549594,0.0485398098826408,303.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.788505494594574,0.1415442824363708,0.1349384635686874,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.8933969736099243,0.2076749354600906,0.1457668840885162,303.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.5529401302337646,0.0501530170440673,0.0485190004110336,303.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.6188187599182129,0.0677199810743331,0.3084289729595184,285.1107482910156,284.95001220703125,288.0685119628906,287.1811218261719,299.1473388671875,303.0936889648437,285.1175537109375,1.0,0.1861891448497772,0.0,0.050000000745058,1.0,1.0,-0.8234798312187195,0.0001116388011723,0.8233681917190552,-0.216156855225563,0.8054714202880859,0.8054714202880859,0.0,26.13629150390625,25.0,14797.9658203125,0.0,68.53601837158203,0.0,283.1448974609375,284.2693786621094,290.1913146972656,291.2030334472656,293.1499938964844,293.1499938964844,283.1499938964844,35516.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396298170089722,1.0,0.0,0.0,3.13900089263916,3.1390202045440674,6.57470366149937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.717041015625,0.0,1032.388427734375,1895.4371337890625,0.0,644.683837890625,0.7884383201599121,1.0,0.0,3.0,1.0,0.0
12429660,303.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.5632229447364807,0.0523931048810482,0.0480831377208232,303.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.7879440784454346,0.1409187316894531,0.1344141364097595,303.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.8933736681938171,0.2071626484394073,0.1454913914203643,303.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.5504657626152039,0.0494875386357307,0.0479112304747104,303.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.6187606453895569,0.0675410106778144,0.3077800869941711,285.1294860839844,284.95001220703125,288.0806884765625,287.1829528808594,299.1623840332031,303.0991516113281,285.1294860839844,1.0,0.1856860667467117,0.0,0.050000000745058,1.0,1.0,-0.8204641938209534,0.0001110262455767,0.8203531503677368,-0.2149295657873153,0.808038055896759,0.808038055896759,0.0,26.04047966003418,25.0,14725.3798828125,0.0,67.91919708251953,0.0,283.1498107910156,284.2799072265625,290.2333068847656,291.267822265625,293.1499938964844,293.1499938964844,283.1499938964844,34625.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506395697593689,1.0,0.0,0.0,3.114630937576294,3.114650011062622,6.473013627328328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.395751953125,0.0,1006.3492431640624,1895.4371337890625,0.0,689.2681884765625,0.781693160533905,1.0,0.0,3.0,1.0,0.0
12429720,303.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.5632229447364807,0.0523931048810482,0.0480831377208232,303.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.7879440784454346,0.1409187316894531,0.1344141364097595,303.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.8933736681938171,0.2071626484394073,0.1454913914203643,303.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.5504657626152039,0.0494875386357307,0.0479112304747104,303.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.6187606453895569,0.0675410106778144,0.3077800869941711,285.1294860839844,284.95001220703125,288.0806884765625,287.1829528808594,299.1623840332031,303.0991516113281,285.1294860839844,1.0,0.1856860667467117,0.0,0.050000000745058,1.0,1.0,-0.8204641938209534,0.0001110262455767,0.8203531503677368,-0.2149295657873153,0.808038055896759,0.808038055896759,0.0,26.04047966003418,25.0,14725.3798828125,0.0,67.91919708251953,0.0,283.1498107910156,284.2799072265625,290.2333068847656,291.267822265625,293.1499938964844,293.1499938964844,283.1499938964844,34625.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506395697593689,1.0,0.0,0.0,3.114630937576294,3.114650011062622,6.473013627328328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.395751953125,0.0,1006.3492431640624,1895.4371337890625,0.0,689.2681884765625,0.781693160533905,1.0,0.0,3.0,1.0,0.0
12429780,303.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.5604003667831421,0.0517610944807529,0.0475307814776897,303.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.7862803936004639,0.1400889009237289,0.1336697041988372,303.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.8920608162879944,0.206335499882698,0.14495849609375,303.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.5470425486564636,0.0487483479082584,0.0472264997661113,303.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.6178556680679321,0.0672501102089881,0.3065842986106872,285.1305847167969,284.95001220703125,288.0926513671875,287.1845703125,299.1773986816406,303.10284423828125,285.13018798828125,1.0,0.1851852834224701,0.0,0.050000000745058,1.0,1.0,-0.8160117268562317,0.0001101376037695,0.8159015774726868,-0.2132553309202194,0.8104557394981384,0.8104557394981384,0.0,26.03082656860352,25.0,14619.84765625,0.0,67.19799041748047,0.0,283.1499938964844,284.28277587890625,290.2248840332031,291.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,33672.69140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592142343521118,1.0,0.0,0.0,3.085228443145752,3.085247039794922,6.351378374347405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.037353515625,0.0,976.2066040039062,1895.4371337890625,0.0,726.08984375,0.7737736701965332,1.0,0.0,3.0,1.0,0.0
12429840,303.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.5604003667831421,0.0517610944807529,0.0475307814776897,303.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.7862803936004639,0.1400889009237289,0.1336697041988372,303.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.8920608162879944,0.206335499882698,0.14495849609375,303.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.5470425486564636,0.0487483479082584,0.0472264997661113,303.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.6178556680679321,0.0672501102089881,0.3065842986106872,285.1305847167969,284.95001220703125,288.0926513671875,287.1845703125,299.1773986816406,303.10284423828125,285.13018798828125,1.0,0.1851852834224701,0.0,0.050000000745058,1.0,1.0,-0.8160117268562317,0.0001101376037695,0.8159015774726868,-0.2132553309202194,0.8104557394981384,0.8104557394981384,0.0,26.03082656860352,25.0,14619.84765625,0.0,67.19799041748047,0.0,283.1499938964844,284.28277587890625,290.2248840332031,291.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,33672.69140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592142343521118,1.0,0.0,0.0,3.085228443145752,3.085247039794922,6.351378374347405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.037353515625,0.0,976.2066040039062,1895.4371337890625,0.0,726.08984375,0.7737736701965332,1.0,0.0,3.0,1.0,0.0
12429900,303.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.5588074922561646,0.0514330863952636,0.0472395084798336,303.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.7852413058280945,0.13963483273983,0.1332518458366394,303.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.891169011592865,0.2058652490377426,0.1446422934532165,303.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.5451523661613464,0.0483658015727996,0.0468687489628791,303.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.6172324419021606,0.0670817494392395,0.3058626353740692,285.130615234375,284.95001220703125,288.09844970703125,287.1851806640625,299.18511962890625,303.104248046875,285.1308898925781,1.0,0.1849302947521209,0.0,0.050000000745058,1.0,1.0,-0.8134858012199402,0.0001096355917979,0.8133761286735535,-0.2123101353645324,0.8116586804389954,0.8116586804389954,0.0,26.04086303710937,25.0,14554.728515625,0.0,66.8128433227539,0.0,283.1499938964844,284.2860412597656,290.2120056152344,291.2513732910156,293.1499938964844,293.1499938964844,283.1499938964844,33020.66015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612416863441467,1.0,0.0,0.0,3.061920642852783,3.061938762664795,6.255775701902166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.882080078125,0.0,953.3372192382812,1895.4371337890625,0.0,735.0740356445312,0.7704912424087524,1.0,0.0,3.0,1.0,0.0
12429960,303.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.5571675896644592,0.0511036068201065,0.0469452254474163,303.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.7841375470161438,0.1391666233539581,0.1328170448541641,303.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.8902049660682678,0.205374464392662,0.1443080902099609,303.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.5432100296020508,0.0479799173772335,0.0465063154697418,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.6165518164634705,0.0669053941965103,0.3050945997238159,285.13043212890625,284.95001220703125,288.1040954589844,287.1856689453125,299.19305419921875,303.10552978515625,285.1300048828125,1.0,0.1846712678670883,0.0,0.050000000745058,1.0,1.0,-0.8108530044555664,0.000109113228973,0.8107438683509827,-0.2113202363252639,0.8128607273101807,0.8128607273101807,0.0,26.05472183227539,25.0,14502.1181640625,0.0,66.41789245605469,0.0,283.1499938964844,284.2855529785156,290.19891357421875,291.2354431152344,293.1499938964844,293.1499938964844,283.1499938964844,32680.68359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618321895599365,1.0,0.0,0.0,3.052823781967163,3.052841901779175,6.218659791557002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.476806640625,0.0,943.9639892578124,1895.4371337890625,0.0,737.711181640625,0.7651357054710388,1.0,0.0,3.0,1.0,0.0
12430020,303.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.5538506507873535,0.050447329878807,0.0463567823171615,303.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.7818469405174255,0.1382050961256027,0.1319182962179184,303.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.8881803750991821,0.2043526023626327,0.1436066776514053,303.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.5392745137214661,0.0472060665488243,0.0457769408822059,303.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.6151096820831299,0.0665411651134491,0.3034881353378296,285.1305236816406,284.95001220703125,288.11480712890625,287.18603515625,299.209228515625,303.107666015625,285.130126953125,1.0,0.1841419339179992,0.0,0.050000000745058,1.0,1.0,-0.8054230809211731,0.0001080390939023,0.8053150177001953,-0.2092671990394592,0.8152673244476318,0.8152673244476318,0.0,26.085111618041992,25.0,14380.1416015625,0.0,65.61148071289062,0.0,283.1499938964844,284.2890319824219,290.1777648925781,291.2048645019531,293.1499938964844,293.1499938964844,283.1499938964844,31660.015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599949359893799,1.0,0.0,0.0,3.0178651809692383,3.017882823944092,6.077052603359334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.98974609375,0.0,910.1947021484376,1895.4371337890625,0.0,729.5364990234375,0.7558856010437012,1.0,0.0,3.0,1.0,0.0
12430080,303.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.5538506507873535,0.050447329878807,0.0463567823171615,303.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.7818469405174255,0.1382050961256027,0.1319182962179184,303.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.8881803750991821,0.2043526023626327,0.1436066776514053,303.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.5392745137214661,0.0472060665488243,0.0457769408822059,303.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.6151096820831299,0.0665411651134491,0.3034881353378296,285.1305236816406,284.95001220703125,288.11480712890625,287.18603515625,299.209228515625,303.107666015625,285.130126953125,1.0,0.1841419339179992,0.0,0.050000000745058,1.0,1.0,-0.8054230809211731,0.0001080390939023,0.8053150177001953,-0.2092671990394592,0.8152673244476318,0.8152673244476318,0.0,26.085111618041992,25.0,14380.1416015625,0.0,65.61148071289062,0.0,283.1499938964844,284.2890319824219,290.1777648925781,291.2048645019531,293.1499938964844,293.1499938964844,283.1499938964844,31660.015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599949359893799,1.0,0.0,0.0,3.0178651809692383,3.017882823944092,6.077052603359334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.98974609375,0.0,910.1947021484376,1895.4371337890625,0.0,729.5364990234375,0.7558856010437012,1.0,0.0,3.0,1.0,0.0
12430140,303.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.5505695343017578,0.0498018041253089,0.045776292681694,303.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.7795320749282837,0.13722525537014,0.1309981793165207,303.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.8861172199249268,0.203294038772583,0.1428764015436172,303.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.5353617668151855,0.0464373417198658,0.0450502894818782,303.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.6136369705200195,0.0661737695336341,0.3018516004085541,285.1309509277344,284.95001220703125,288.1245422363281,287.1854553222656,299.22509765625,303.1094970703125,285.130615234375,1.0,0.1835992485284805,0.0,0.050000000745058,1.0,1.0,-0.7999095320701599,0.0001069554054993,0.7998025417327881,-0.207195833325386,0.8176817893981934,0.8176817893981934,0.0,26.112022399902344,25.0,14256.45703125,0.0,64.79502868652344,0.0,283.1499938964844,284.2930908203125,290.1670837402344,291.1840515136719,293.1499938964844,293.1499938964844,283.1499938964844,30628.158203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561397075653076,1.0,0.0,0.0,2.98112154006958,2.9811387062072754,5.929972530793748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.167724609375,0.0,875.7286376953125,1895.4371337890625,0.0,712.6703491210938,0.7462077736854553,1.0,0.0,3.0,1.0,0.0
12430200,303.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.5505695343017578,0.0498018041253089,0.045776292681694,303.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.7795320749282837,0.13722525537014,0.1309981793165207,303.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.8861172199249268,0.203294038772583,0.1428764015436172,303.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.5353617668151855,0.0464373417198658,0.0450502894818782,303.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.6136369705200195,0.0661737695336341,0.3018516004085541,285.1309509277344,284.95001220703125,288.1245422363281,287.1854553222656,299.22509765625,303.1094970703125,285.130615234375,1.0,0.1835992485284805,0.0,0.050000000745058,1.0,1.0,-0.7999095320701599,0.0001069554054993,0.7998025417327881,-0.207195833325386,0.8176817893981934,0.8176817893981934,0.0,26.112022399902344,25.0,14256.45703125,0.0,64.79502868652344,0.0,283.1499938964844,284.2930908203125,290.1670837402344,291.1840515136719,293.1499938964844,293.1499938964844,283.1499938964844,30628.158203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561397075653076,1.0,0.0,0.0,2.98112154006958,2.9811387062072754,5.929972530793748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.167724609375,0.0,875.7286376953125,1895.4371337890625,0.0,712.6703491210938,0.7462077736854553,1.0,0.0,3.0,1.0,0.0
12430260,303.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.5473669767379761,0.0491707250475883,0.0452079102396965,303.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.7772356867790222,0.1362362653017044,0.1300674527883529,303.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.8840566873550415,0.2022081017494201,0.1421256065368652,303.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.5315219163894653,0.045678436756134,0.0443318374454975,303.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.6121763586997986,0.0658111348748207,0.3002282381057739,285.1317749023437,284.95001220703125,288.133056640625,287.1836853027344,299.23956298828125,303.1111755371094,285.1314697265625,1.0,0.1830466538667678,0.0,0.050000000745058,1.0,1.0,-0.7943987846374512,0.0001058835914591,0.7942929267883301,-0.2051865458488464,0.820109486579895,0.820109486579895,0.0,26.132293701171875,25.0,14131.919921875,0.0,63.97786712646485,0.0,283.1499938964844,284.2978210449219,290.1640014648437,291.1719665527344,293.1499938964844,293.1499938964844,283.1499938964844,29590.658203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520946383476257,1.0,0.0,0.0,2.942808151245117,2.9428248405456543,5.778528588962217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.290283203125,0.0,840.8561401367188,1895.4371337890625,0.0,695.384521484375,0.7361538410186768,1.0,0.0,3.0,1.0,0.0
12430320,303.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.5473669767379761,0.0491707250475883,0.0452079102396965,303.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.7772356867790222,0.1362362653017044,0.1300674527883529,303.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.8840566873550415,0.2022081017494201,0.1421256065368652,303.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.5315219163894653,0.045678436756134,0.0443318374454975,303.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.6121763586997986,0.0658111348748207,0.3002282381057739,285.1317749023437,284.95001220703125,288.133056640625,287.1836853027344,299.23956298828125,303.1111755371094,285.1314697265625,1.0,0.1830466538667678,0.0,0.050000000745058,1.0,1.0,-0.7943987846374512,0.0001058835914591,0.7942929267883301,-0.2051865458488464,0.820109486579895,0.820109486579895,0.0,26.132293701171875,25.0,14131.919921875,0.0,63.97786712646485,0.0,283.1499938964844,284.2978210449219,290.1640014648437,291.1719665527344,293.1499938964844,293.1499938964844,283.1499938964844,29590.658203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520946383476257,1.0,0.0,0.0,2.942808151245117,2.9428248405456543,5.778528588962217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.290283203125,0.0,840.8561401367188,1895.4371337890625,0.0,695.384521484375,0.7361538410186768,1.0,0.0,3.0,1.0,0.0
12430380,303.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.5442571640014648,0.0485562682151794,0.0446537807583808,303.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.7749672532081604,0.13524229824543,0.1291309744119644,303.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.8820058703422546,0.20109923183918,0.1413579434156417,303.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.5277712941169739,0.0449312590062618,0.0436239093542099,303.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.6107407212257385,0.065456785261631,0.2986379265785217,285.1329040527344,284.95001220703125,288.1401062011719,287.18048095703125,299.2515563964844,303.1126708984375,285.1326599121094,1.0,0.1824875771999359,0.0,0.050000000745058,1.0,1.0,-0.788930356502533,0.0001048360136337,0.788825511932373,-0.2033072412014007,0.8225545287132263,0.8225545287132263,0.0,26.14557838439941,25.0,14006.3837890625,0.0,63.16562271118164,0.0,283.1499938964844,284.3031921386719,290.1634521484375,291.1636657714844,293.1499938964844,293.1499938964844,283.1499938964844,28550.615234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486485362052917,1.0,0.0,0.0,2.903028011322021,2.9030442237854004,5.623358561024361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.04541015625,0.0,805.7546997070312,1895.4371337890625,0.0,680.9848022460938,0.7257481217384338,1.0,0.0,3.0,1.0,0.0
12430440,303.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.5442571640014648,0.0485562682151794,0.0446537807583808,303.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.7749672532081604,0.13524229824543,0.1291309744119644,303.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.8820058703422546,0.20109923183918,0.1413579434156417,303.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.5277712941169739,0.0449312590062618,0.0436239093542099,303.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.6107407212257385,0.065456785261631,0.2986379265785217,285.1329040527344,284.95001220703125,288.1401062011719,287.18048095703125,299.2515563964844,303.1126708984375,285.1326599121094,1.0,0.1824875771999359,0.0,0.050000000745058,1.0,1.0,-0.788930356502533,0.0001048360136337,0.788825511932373,-0.2033072412014007,0.8225545287132263,0.8225545287132263,0.0,26.14557838439941,25.0,14006.3837890625,0.0,63.16562271118164,0.0,283.1499938964844,284.3031921386719,290.1634521484375,291.1636657714844,293.1499938964844,293.1499938964844,283.1499938964844,28550.615234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486485362052917,1.0,0.0,0.0,2.903028011322021,2.9030442237854004,5.623358561024361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.04541015625,0.0,805.7546997070312,1895.4371337890625,0.0,680.9848022460938,0.7257481217384338,1.0,0.0,3.0,1.0,0.0
12430500,303.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.5427366495132446,0.0482546985149383,0.0443822108209133,303.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.7738423347473145,0.1347439289093017,0.1286613047122955,303.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.8809822201728821,0.200536698102951,0.140968382358551,303.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.5259301662445068,0.0445622056722641,0.0432741753757,303.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.610036313533783,0.0652830675244331,0.2978578209877014,285.1335754394531,284.95001220703125,288.1430053710937,287.1782531738281,299.2562561035156,303.1134033203125,285.1341247558594,1.0,0.1822065711021423,0.0,0.050000000745058,1.0,1.0,-0.786217212677002,0.000104323735286,0.786112904548645,-0.2024344503879547,0.8237835764884949,0.8237835764884949,0.0,26.14984703063965,25.0,13935.2109375,0.0,62.76244735717773,0.0,283.1499938964844,284.3081359863281,290.1626892089844,291.158935546875,293.1499938964844,293.1499938964844,283.1499938964844,27884.625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471695065498352,1.0,0.0,0.0,2.875075340270996,2.875091314315796,5.515587986337778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.795654296875,0.0,782.0025024414062,1895.4371337890625,0.0,674.8953857421875,0.7213470935821533,1.0,0.0,3.0,1.0,0.0
12430560,303.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.5412352085113525,0.0479563623666763,0.0441136248409748,303.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.7727235555648804,0.1342454701662063,0.1281911879777908,303.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.8799594640731812,0.1999699622392654,0.1405755132436752,303.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.52411288022995,0.0441965349018573,0.0429274998605251,303.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.6093431115150452,0.0651121512055397,0.2970893681049347,285.1341857910156,284.95001220703125,288.1454467773437,287.17559814453125,299.25994873046875,303.1141052246094,285.13397216796875,1.0,0.1819250583648681,0.0,0.050000000745058,1.0,1.0,-0.7835208177566528,0.0001038202972267,0.7834170460700989,-0.2016150206327438,0.8250189423561096,0.8250189423561096,0.0,26.15262794494629,25.0,13879.3154296875,0.0,62.36175537109375,0.0,283.1499938964844,284.3090515136719,290.1616516113281,291.1549377441406,293.1499938964844,293.1499938964844,283.1499938964844,27513.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458607077598572,1.0,0.0,0.0,2.862027645111084,2.8620433807373047,5.465639105750597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.431396484375,0.0,770.7105712890625,1895.4371337890625,0.0,669.5518798828125,0.7150498628616333,1.0,0.0,3.0,1.0,0.0
12430620,303.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.5382727980613708,0.0473669804632663,0.0435833111405372,303.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.7704950571060181,0.1332469284534454,0.1272493451833725,303.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.8779067397117615,0.1988225877285003,0.1397799253463745,303.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.5205404758453369,0.0434740111231803,0.0422425344586372,303.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.607980489730835,0.0647772401571273,0.2955837845802307,285.13580322265625,284.95001220703125,288.1488037109375,287.1687927246094,299.26373291015625,303.1154479980469,285.1355895996094,1.0,0.1813615560531616,0.0,0.050000000745058,1.0,1.0,-0.7781702280044556,0.0001028401966323,0.7780673503875732,-0.2001546174287796,0.8275057673454285,0.8275057673454285,0.0,26.154834747314453,25.0,13750.11328125,0.0,61.56796646118164,0.0,283.1499938964844,284.3156433105469,290.15679931640625,291.14337158203125,293.1499938964844,293.1499938964844,283.1499938964844,26471.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434659123420715,1.0,0.0,0.0,2.819286823272705,2.819302082061768,5.303613761498127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.9677734375,0.0,735.3861083984375,1895.4371337890625,0.0,659.8828735351562,0.7039328217506409,1.0,0.0,3.0,1.0,0.0
12430680,303.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.5382727980613708,0.0473669804632663,0.0435833111405372,303.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.7704950571060181,0.1332469284534454,0.1272493451833725,303.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.8779067397117615,0.1988225877285003,0.1397799253463745,303.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.5205404758453369,0.0434740111231803,0.0422425344586372,303.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.607980489730835,0.0647772401571273,0.2955837845802307,285.13580322265625,284.95001220703125,288.1488037109375,287.1687927246094,299.26373291015625,303.1154479980469,285.1355895996094,1.0,0.1813615560531616,0.0,0.050000000745058,1.0,1.0,-0.7781702280044556,0.0001028401966323,0.7780673503875732,-0.2001546174287796,0.8275057673454285,0.8275057673454285,0.0,26.154834747314453,25.0,13750.11328125,0.0,61.56796646118164,0.0,283.1499938964844,284.3156433105469,290.15679931640625,291.14337158203125,293.1499938964844,293.1499938964844,283.1499938964844,26471.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434659123420715,1.0,0.0,0.0,2.819286823272705,2.819302082061768,5.303613761498127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.9677734375,0.0,735.3861083984375,1895.4371337890625,0.0,659.8828735351562,0.7039328217506409,1.0,0.0,3.0,1.0,0.0
12430740,303.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.5353626012802124,0.0467877574265003,0.0430621393024921,303.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.7682766318321228,0.1322477608919143,0.1263066381216049,303.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.8758420348167419,0.1976591497659683,0.1389727592468261,303.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.5170516967773438,0.0427636839449405,0.0415690951049327,303.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.6066479086875916,0.0644520670175552,0.2941219210624695,285.1374816894531,284.95001220703125,288.1499938964844,287.1598815917969,299.2621459960937,303.11669921875,285.13726806640625,1.0,0.1807989478111267,0.0,0.050000000745058,1.0,1.0,-0.7728818655014038,0.0001018991679302,0.7727800011634827,-0.1989611387252807,0.8300156593322754,0.8300156593322754,0.0,26.15307235717773,25.0,13618.0185546875,0.0,60.78574752807617,0.0,283.1499938964844,284.3227844238281,290.1485900878906,291.12823486328125,293.1499938964844,293.1499938964844,283.1499938964844,25431.55859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412084460258484,1.0,0.0,0.0,2.7751119136810303,2.7751264572143555,5.138712708685489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.531982421875,0.0,700.1211547851562,1895.4371337890625,0.0,650.8958740234375,0.692470371723175,1.0,0.0,3.0,1.0,0.0
12430800,303.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.5353626012802124,0.0467877574265003,0.0430621393024921,303.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.7682766318321228,0.1322477608919143,0.1263066381216049,303.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.8758420348167419,0.1976591497659683,0.1389727592468261,303.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.5170516967773438,0.0427636839449405,0.0415690951049327,303.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.6066479086875916,0.0644520670175552,0.2941219210624695,285.1374816894531,284.95001220703125,288.1499938964844,287.1598815917969,299.2621459960937,303.11669921875,285.13726806640625,1.0,0.1807989478111267,0.0,0.050000000745058,1.0,1.0,-0.7728818655014038,0.0001018991679302,0.7727800011634827,-0.1989611387252807,0.8300156593322754,0.8300156593322754,0.0,26.15307235717773,25.0,13618.0185546875,0.0,60.78574752807617,0.0,283.1499938964844,284.3227844238281,290.1485900878906,291.12823486328125,293.1499938964844,293.1499938964844,283.1499938964844,25431.55859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412084460258484,1.0,0.0,0.0,2.7751119136810303,2.7751264572143555,5.138712708685489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.531982421875,0.0,700.1211547851562,1895.4371337890625,0.0,650.8958740234375,0.692470371723175,1.0,0.0,3.0,1.0,0.0
12430860,303.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.5325034260749817,0.0462185256183147,0.0425499193370342,303.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.7660664916038513,0.1312486976385116,0.125363752245903,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.8737637400627136,0.1964813470840454,0.1381551772356033,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.5136451125144958,0.0420652888715267,0.0409069620072841,303.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.6053422689437866,0.0641362890601158,0.2927023470401764,285.1392822265625,284.95001220703125,288.1499938964844,287.1498107910156,299.2555236816406,303.1178894042969,285.1390686035156,1.0,0.1802387237548828,0.0,0.050000000745058,1.0,1.0,-0.7676559090614319,0.0001009951665764,0.7675549387931824,-0.1980145424604416,0.8325503468513489,0.8325503468513489,0.0,26.14821052551269,25.0,13483.2548828125,0.0,60.01602935791016,0.0,283.1499938964844,284.33056640625,290.1376342773437,291.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,24393.63671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387897491455078,1.0,0.0,0.0,2.7294604778289795,2.7294745445251465,4.971036560164066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.3046875,0.0,664.9703979492188,1895.4371337890625,0.0,641.4022827148438,0.6806522011756897,1.0,0.0,3.0,1.0,0.0
12430920,303.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.5325034260749817,0.0462185256183147,0.0425499193370342,303.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.7660664916038513,0.1312486976385116,0.125363752245903,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.8737637400627136,0.1964813470840454,0.1381551772356033,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.5136451125144958,0.0420652888715267,0.0409069620072841,303.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.6053422689437866,0.0641362890601158,0.2927023470401764,285.1392822265625,284.95001220703125,288.1499938964844,287.1498107910156,299.2555236816406,303.1178894042969,285.1390686035156,1.0,0.1802387237548828,0.0,0.050000000745058,1.0,1.0,-0.7676559090614319,0.0001009951665764,0.7675549387931824,-0.1980145424604416,0.8325503468513489,0.8325503468513489,0.0,26.14821052551269,25.0,13483.2548828125,0.0,60.01602935791016,0.0,283.1499938964844,284.33056640625,290.1376342773437,291.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,24393.63671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387897491455078,1.0,0.0,0.0,2.7294604778289795,2.7294745445251465,4.971036560164066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.3046875,0.0,664.9703979492188,1895.4371337890625,0.0,641.4022827148438,0.6806522011756897,1.0,0.0,3.0,1.0,0.0
12430980,303.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.5296977162361145,0.0456591956317424,0.0420465767383575,303.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.7638669013977051,0.1302506327629089,0.1244215443730354,303.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.8716751337051392,0.1952911466360092,0.1373285204172134,303.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.510320782661438,0.0413785986602306,0.040255919098854,303.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.6040634512901306,0.0638296455144882,0.2913238406181335,285.1413879394531,284.95001220703125,288.1499938964844,287.13970947265625,299.2452087402344,303.1190185546875,285.1412353515625,1.0,0.1796821057796478,0.0,0.050000000745058,1.0,1.0,-0.7624931335449219,0.0001001233977149,0.7623929977416992,-0.1972629576921463,0.8351148366928101,0.8351148366928101,0.0,26.140899658203125,25.0,13347.19921875,0.0,59.25952911376953,0.0,283.1499938964844,284.33917236328125,290.1258239746094,291.0900573730469,293.1499938964844,293.1499938964844,283.1499938964844,23357.509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359941124916077,1.0,0.0,0.0,2.682227849960327,2.682241439819336,4.800479587174777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.803955078125,0.0,629.9476318359375,1895.4371337890625,0.0,630.6017456054688,0.6684520840644836,1.0,0.0,3.0,1.0,0.0
12431040,303.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.5296977162361145,0.0456591956317424,0.0420465767383575,303.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.7638669013977051,0.1302506327629089,0.1244215443730354,303.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.8716751337051392,0.1952911466360092,0.1373285204172134,303.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.510320782661438,0.0413785986602306,0.040255919098854,303.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.6040634512901306,0.0638296455144882,0.2913238406181335,285.1413879394531,284.95001220703125,288.1499938964844,287.13970947265625,299.2452087402344,303.1190185546875,285.1412353515625,1.0,0.1796821057796478,0.0,0.050000000745058,1.0,1.0,-0.7624931335449219,0.0001001233977149,0.7623929977416992,-0.1972629576921463,0.8351148366928101,0.8351148366928101,0.0,26.140899658203125,25.0,13347.19921875,0.0,59.25952911376953,0.0,283.1499938964844,284.33917236328125,290.1258239746094,291.0900573730469,293.1499938964844,293.1499938964844,283.1499938964844,23357.509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359941124916077,1.0,0.0,0.0,2.682227849960327,2.682241439819336,4.800479587174777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.803955078125,0.0,629.9476318359375,1895.4371337890625,0.0,630.6017456054688,0.6684520840644836,1.0,0.0,3.0,1.0,0.0
12431100,303.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.5283150672912598,0.0453830696642398,0.041798185557127,303.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.7627711892127991,0.129752054810524,0.1239509135484695,303.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.8706272840499878,0.1946916729211807,0.1369121670722961,303.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.5086885094642639,0.0410394929349422,0.0399344712495803,303.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.6034337282180786,0.0636795759201049,0.2906495630741119,285.14263916015625,284.95001220703125,288.1499938964844,287.1346740722656,299.2388000488281,303.1195678710937,285.1434020996094,1.0,0.1794054359197616,0.0,0.050000000745058,1.0,1.0,-0.7599354386329651,9.969883831217884e-05,0.7598357796669006,-0.1969523727893829,0.836409330368042,0.836409330368042,0.0,26.13650321960449,25.0,13269.9853515625,0.0,58.88639450073242,0.0,283.1499938964844,284.345947265625,290.1197814941406,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,22708.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344595909118652,1.0,0.0,0.0,2.6502816677093506,2.6502950191497803,4.686810655130105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.90966796875,0.0,607.183349609375,1895.4371337890625,0.0,624.7510375976562,0.6630779504776001,1.0,0.0,3.0,1.0,0.0
12431160,303.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.5269473791122437,0.0451097339391708,0.0415521003305912,303.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.7616798281669617,0.1292546987533569,0.1234810352325439,303.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.8695791959762573,0.1940908730030059,0.1364943981170654,303.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.5070766806602478,0.0407034493982791,0.0396158173680305,303.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.6028116345405579,0.0635320544242858,0.2899859249591827,285.1439514160156,284.95001220703125,288.1499938964844,287.129638671875,299.2316589355469,303.1200866699219,285.1439208984375,1.0,0.1791300475597381,0.0,0.050000000745058,1.0,1.0,-0.7573959231376648,9.92817440419458e-05,0.757296621799469,-0.1966809928417205,0.8377164006233215,0.8377164006233215,0.0,26.13158416748047,25.0,13210.0830078125,0.0,58.51691818237305,0.0,283.1499938964844,284.34869384765625,290.11431884765625,291.0702209472656,293.1499938964844,293.1499938964844,283.1499938964844,22324.279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532902717590332,1.0,0.0,0.0,2.6334147453308105,2.63342809677124,4.62734533357434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.357421875,0.0,595.1470336914062,1895.4371337890625,0.0,618.8709106445312,0.6558689475059509,1.0,0.0,3.0,1.0,0.0
12431220,303.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.5242538452148438,0.0445700101554393,0.0410663411021232,303.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.7595077753067017,0.128261998295784,0.1225432306528091,303.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.8674798607826233,0.1928828805685043,0.135654404759407,303.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.5039088129997253,0.0400395952165126,0.0389863923192024,303.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.6015872955322266,0.0632434114813804,0.2886880040168762,285.1471862792969,284.95001220703125,288.1499938964844,287.1195373535156,299.2153625488281,303.1211242675781,285.1472473144531,1.0,0.178583338856697,0.0,0.050000000745058,1.0,1.0,-0.7523661255836487,9.846765169641004e-05,0.7522676587104797,-0.1962395161390304,0.840365469455719,0.840365469455719,0.0,26.12062263488769,25.0,13071.982421875,0.0,57.78865051269531,0.0,283.1499938964844,284.3593139648437,290.1034545898437,291.0509338378906,293.1499938964844,293.1499938964844,283.1499938964844,21291.55078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296546816825867,1.0,0.0,0.0,2.582812547683716,2.582825183868408,4.4512208319247293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.05712890625,0.0,560.52490234375,1895.4371337890625,0.0,606.7822265625,0.6428520083427429,1.0,0.0,3.0,1.0,0.0
12431280,303.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.5242538452148438,0.0445700101554393,0.0410663411021232,303.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.7595077753067017,0.128261998295784,0.1225432306528091,303.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.8674798607826233,0.1928828805685043,0.135654404759407,303.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.5039088129997253,0.0400395952165126,0.0389863923192024,303.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.6015872955322266,0.0632434114813804,0.2886880040168762,285.1471862792969,284.95001220703125,288.1499938964844,287.1195373535156,299.2153625488281,303.1211242675781,285.1472473144531,1.0,0.178583338856697,0.0,0.050000000745058,1.0,1.0,-0.7523661255836487,9.846765169641004e-05,0.7522676587104797,-0.1962395161390304,0.840365469455719,0.840365469455719,0.0,26.12062263488769,25.0,13071.982421875,0.0,57.78865051269531,0.0,283.1499938964844,284.3593139648437,290.1034545898437,291.0509338378906,293.1499938964844,293.1499938964844,283.1499938964844,21291.55078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296546816825867,1.0,0.0,0.0,2.582812547683716,2.582825183868408,4.4512208319247293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.05712890625,0.0,560.52490234375,1895.4371337890625,0.0,606.7822265625,0.6428520083427429,1.0,0.0,3.0,1.0,0.0
12431340,303.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.5216196179389954,0.0440399646759033,0.0405892580747604,303.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.7573542594909668,0.1272735744714737,0.121609166264534,303.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.8653817176818848,0.1916692405939102,0.1348100453615188,303.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.5008118748664856,0.0393869131803512,0.038367535918951,303.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.6003920435905457,0.0629637166857719,0.2874300479888916,285.15118408203125,284.95001220703125,288.1499938964844,287.1094665527344,299.19696044921875,303.1221008300781,285.1513671875,1.0,0.1780426651239395,0.0,0.050000000745058,1.0,1.0,-0.7474066615104675,9.767853043740617e-05,0.7473089694976807,-0.1959071606397628,0.8430723547935486,0.8430723547935486,0.0,26.108264923095703,25.0,12933.2802734375,0.0,57.0751838684082,0.0,283.1499938964844,284.37115478515625,290.09307861328125,291.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,20261.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526354968547821,1.0,0.0,0.0,2.530444622039795,2.530456781387329,4.272548892458872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.875732421875,0.0,526.2051391601562,1895.4371337890625,0.0,594.7451171875,0.6294049024581909,1.0,0.0,3.0,1.0,0.0
