time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431400,303.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.5216196179389954,0.0440399646759033,0.0405892580747604,303.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.7573542594909668,0.1272735744714737,0.121609166264534,303.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.8653817176818848,0.1916692405939102,0.1348100453615188,303.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.5008118748664856,0.0393869131803512,0.038367535918951,303.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.6003920435905457,0.0629637166857719,0.2874300479888916,285.15118408203125,284.95001220703125,288.1499938964844,287.1094665527344,299.19696044921875,303.1221008300781,285.1513671875,1.0,0.1780426651239395,0.0,0.050000000745058,1.0,1.0,-0.7474066615104675,9.767853043740617e-05,0.7473089694976807,-0.1959071606397628,0.8430723547935486,0.8430723547935486,0.0,26.108264923095703,25.0,12933.2802734375,0.0,57.0751838684082,0.0,283.1499938964844,284.37115478515625,290.09307861328125,291.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,20261.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526354968547821,1.0,0.0,0.0,2.530444622039795,2.530456781387329,4.272548892458872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.875732421875,0.0,526.2051391601562,1895.4371337890625,0.0,594.7451171875,0.6294049024581909,1.0,0.0,3.0,1.0,0.0
12431460,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.5190466046333313,0.0435195565223693,0.0401207879185676,303.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.755222499370575,0.1262905150651931,0.1206798255443573,303.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.8632894158363342,0.1904520541429519,0.1339627802371978,303.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.4977774918079376,0.0387453101575374,0.0377591252326965,303.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.5992276668548584,0.0626929551362991,0.2862119674682617,285.1560974121094,284.95001220703125,288.1499938964844,287.099365234375,299.17706298828125,303.123046875,285.15643310546875,1.0,0.177508607506752,0.0,0.050000000745058,1.0,1.0,-0.7425200939178467,9.691167360870168e-05,0.7424231767654419,-0.1956518143415451,0.8458507061004639,0.8458507061004639,0.0,26.0947265625,25.0,12794.1806640625,0.0,56.37684631347656,0.0,283.1499938964844,284.3843688964844,290.0829467773437,291.013671875,293.1499938964844,293.1499938964844,283.1499938964844,19233.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230515003204346,1.0,0.0,0.0,2.476228713989258,2.4762401580810547,4.091427570074302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.755126953125,0.0,492.2443542480469,1895.4371337890625,0.0,582.9365844726562,0.6185067296028137,1.0,0.0,3.0,1.0,0.0
12431520,303.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.5190466046333313,0.0435195565223693,0.0401207879185676,303.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.755222499370575,0.1262905150651931,0.1206798255443573,303.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.8632894158363342,0.1904520541429519,0.1339627802371978,303.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.4977774918079376,0.0387453101575374,0.0377591252326965,303.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.5992276668548584,0.0626929551362991,0.2862119674682617,285.1560974121094,284.95001220703125,288.1499938964844,287.099365234375,299.17706298828125,303.123046875,285.15643310546875,1.0,0.177508607506752,0.0,0.050000000745058,1.0,1.0,-0.7425200939178467,9.691167360870168e-05,0.7424231767654419,-0.1956518143415451,0.8458507061004639,0.8458507061004639,0.0,26.0947265625,25.0,12794.1806640625,0.0,56.37684631347656,0.0,283.1499938964844,284.3843688964844,290.0829467773437,291.013671875,293.1499938964844,293.1499938964844,283.1499938964844,19233.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230515003204346,1.0,0.0,0.0,2.476228713989258,2.4762401580810547,4.091427570074302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.755126953125,0.0,492.2443542480469,1895.4371337890625,0.0,582.9365844726562,0.6185067296028137,1.0,0.0,3.0,1.0,0.0
12431580,303.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.5165201425552368,0.0430049374699592,0.0396590046584606,303.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.7530993223190308,0.1253064423799514,0.1197522357106208,303.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.8611871004104614,0.189220905303955,0.1331090033054351,303.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.4947828352451324,0.038112387061119,0.0371599160134792,303.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.5980805158615112,0.0624271221458911,0.2850237190723419,285.1549072265625,284.95001220703125,288.1499938964844,287.0892639160156,299.1562805175781,303.1239013671875,285.15411376953125,1.0,0.1769812256097793,0.0,0.050000000745058,1.0,1.0,-0.7376827001571655,9.61598489084281e-05,0.7375865578651428,-0.1954351961612701,0.8485783934593201,0.8485783934593201,0.0,26.08141326904297,25.0,12679.76171875,0.0,55.69184875488281,0.0,283.1499938964844,284.386474609375,290.0743713378906,290.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,18685.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200716853141785,1.0,0.0,0.0,2.451169729232788,2.451181173324585,4.009037866126164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.33740234375,0.0,476.64459228515625,1895.4371337890625,0.0,572.4891967773438,0.6121950745582581,1.0,0.0,3.0,1.0,0.0
12431640,303.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.5165201425552368,0.0430049374699592,0.0396590046584606,303.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.7530993223190308,0.1253064423799514,0.1197522357106208,303.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.8611871004104614,0.189220905303955,0.1331090033054351,303.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.4947828352451324,0.038112387061119,0.0371599160134792,303.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.5980805158615112,0.0624271221458911,0.2850237190723419,285.1549072265625,284.95001220703125,288.1499938964844,287.0892639160156,299.1562805175781,303.1239013671875,285.15411376953125,1.0,0.1769812256097793,0.0,0.050000000745058,1.0,1.0,-0.7376827001571655,9.61598489084281e-05,0.7375865578651428,-0.1954351961612701,0.8485783934593201,0.8485783934593201,0.0,26.08141326904297,25.0,12679.76171875,0.0,55.69184875488281,0.0,283.1499938964844,284.386474609375,290.0743713378906,290.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,18685.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200716853141785,1.0,0.0,0.0,2.451169729232788,2.451181173324585,4.009037866126164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.33740234375,0.0,476.64459228515625,1895.4371337890625,0.0,572.4891967773438,0.6121950745582581,1.0,0.0,3.0,1.0,0.0
12431700,303.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.515259861946106,0.0427479781210422,0.0394288226962089,303.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.7520269155502319,0.1248107105493545,0.1192856505513191,303.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.8601153492927551,0.188595101237297,0.1326756179332733,303.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.4932849109172821,0.03779798746109,0.0368625819683074,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.5974991321563721,0.0622938796877861,0.2844308018684387,285.1520690917969,284.95001220703125,288.1499938964844,287.0841979980469,299.14569091796875,303.1242980957031,285.1509094238281,1.0,0.1767195761203766,0.0,0.050000000745058,1.0,1.0,-0.7352579236030579,9.578453318681568e-05,0.7351621389389038,-0.1953268945217132,0.8498961329460144,0.8498961329460144,0.0,26.07594871520996,25.0,12624.9150390625,0.0,55.35230255126953,0.0,283.1499938964844,284.3850402832031,290.0702514648437,290.99102783203125,293.1499938964844,293.1499938964844,283.1499938964844,18498.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187293291091919,1.0,0.0,0.0,2.4438726902008057,2.4438838958740234,3.985203704814922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.228759765625,0.0,472.01995849609375,1895.4371337890625,0.0,567.8451538085938,0.6103167533874512,1.0,0.0,3.0,1.0,0.0
12431760,303.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.513999342918396,0.0424911603331565,0.0391987524926662,303.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.7509451508522034,0.1243122965097427,0.1188164800405502,303.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.8590279817581177,0.1879625767469406,0.1322373896837234,303.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.4917811453342438,0.0374847650527954,0.0365664176642894,303.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.5969092845916748,0.0621599666774272,0.2838353812694549,285.148193359375,284.95001220703125,288.1499938964844,287.07916259765625,299.13507080078125,303.1246643066406,285.146728515625,1.0,0.176458939909935,0.0,0.050000000745058,1.0,1.0,-0.7328227162361145,9.540804603602736e-05,0.7327272891998291,-0.1952118426561355,0.8511761426925659,0.8511761426925659,0.0,26.071428298950195,25.0,12571.0908203125,0.0,55.01403427124024,0.0,283.1499938964844,284.3824157714844,290.0660095214844,290.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,18351.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174666047096252,1.0,0.0,0.0,2.438982963562012,2.438994169235229,3.969272484027897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.115478515625,0.0,468.8283996582031,1895.4371337890625,0.0,563.5116577148438,0.6090266704559326,1.0,0.0,3.0,1.0,0.0
12431820,303.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.5114843845367432,0.041978508234024,0.0387393608689308,303.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.7487613558769226,0.1233090162277221,0.1178716719150543,303.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.8568175435066223,0.1866810172796249,0.1313487589359283,303.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.4887466728687286,0.0368618927896022,0.0359774567186832,303.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.595707893371582,0.0618903376162052,0.2826365232467651,285.1382751464844,284.95001220703125,288.1499938964844,287.0690612792969,299.1140441894531,303.12530517578125,285.1363830566406,1.0,0.1759398579597473,0.0,0.050000000745058,1.0,1.0,-0.7279253005981445,9.46513464441523e-05,0.7278306484222412,-0.1949512362480163,0.8536171913146973,0.8536171913146973,0.0,26.06454086303711,25.0,12465.6640625,0.0,54.34108352661133,0.0,283.1499938964844,284.3747863769531,290.0570678710937,290.9688415527344,293.1499938964844,293.1499938964844,283.1499938964844,18143.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150895118713379,1.0,0.0,0.0,2.4341726303100586,2.4341835975646973,3.953630596242874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.81298828125,0.0,465.3790893554688,1895.4371337890625,0.0,555.4451293945312,0.6076657176017761,1.0,0.0,3.0,1.0,0.0
12431880,303.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.5114843845367432,0.041978508234024,0.0387393608689308,303.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.7487613558769226,0.1233090162277221,0.1178716719150543,303.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.8568175435066223,0.1866810172796249,0.1313487589359283,303.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.4887466728687286,0.0368618927896022,0.0359774567186832,303.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.595707893371582,0.0618903376162052,0.2826365232467651,285.1382751464844,284.95001220703125,288.1499938964844,287.0690612792969,299.1140441894531,303.12530517578125,285.1363830566406,1.0,0.1759398579597473,0.0,0.050000000745058,1.0,1.0,-0.7279253005981445,9.46513464441523e-05,0.7278306484222412,-0.1949512362480163,0.8536171913146973,0.8536171913146973,0.0,26.06454086303711,25.0,12465.6640625,0.0,54.34108352661133,0.0,283.1499938964844,284.3747863769531,290.0570678710937,290.9688415527344,293.1499938964844,293.1499938964844,283.1499938964844,18143.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150895118713379,1.0,0.0,0.0,2.4341726303100586,2.4341835975646973,3.953630596242874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.81298828125,0.0,465.3790893554688,1895.4371337890625,0.0,555.4451293945312,0.6076657176017761,1.0,0.0,3.0,1.0,0.0
12431940,303.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.5089887380599976,0.0414684303104877,0.0382819846272468,303.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.7465612292289734,0.1222994551062583,0.1169201806187629,303.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.8545734286308289,0.1853813081979751,0.1304464638233184,303.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.48565873503685,0.0362446084618568,0.0353936329483985,303.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.5944859385490417,0.0616191141307354,0.2814294695854187,285.1263732910156,284.95001220703125,288.1499938964844,287.0589294433594,299.0935974121094,303.1258544921875,285.1242370605469,1.0,0.1754231303930282,0.0,0.050000000745058,1.0,1.0,-0.7230022549629211,9.388988837599754e-05,0.7229083776473999,-0.194634735584259,0.8558825254440308,0.8558825254440308,0.0,26.059633255004883,25.0,12362.61328125,0.0,53.67319869995117,0.0,283.1499938964844,284.3648986816406,290.0474548339844,290.9533386230469,293.1499938964844,293.1499938964844,283.1499938964844,18015.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128054022789001,1.0,0.0,0.0,2.4339852333068848,2.4339962005615234,3.953022087443969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.396240234375,0.0,464.6508483886719,1895.4371337890625,0.0,547.8053588867188,0.6074441075325012,1.0,0.0,3.0,1.0,0.0
12432000,303.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.5089887380599976,0.0414684303104877,0.0382819846272468,303.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.7465612292289734,0.1222994551062583,0.1169201806187629,303.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.8545734286308289,0.1853813081979751,0.1304464638233184,303.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.48565873503685,0.0362446084618568,0.0353936329483985,303.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.5944859385490417,0.0616191141307354,0.2814294695854187,285.1263732910156,284.95001220703125,288.1499938964844,287.0589294433594,299.0935974121094,303.1258544921875,285.1242370605469,1.0,0.1754231303930282,0.0,0.050000000745058,1.0,1.0,-0.7230022549629211,9.388988837599754e-05,0.7229083776473999,-0.194634735584259,0.8558825254440308,0.8558825254440308,0.0,26.059633255004883,25.0,12362.61328125,0.0,53.67319869995117,0.0,283.1499938964844,284.3648986816406,290.0474548339844,290.9533386230469,293.1499938964844,293.1499938964844,283.1499938964844,18015.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128054022789001,1.0,0.0,0.0,2.4339852333068848,2.4339962005615234,3.953022087443969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.396240234375,0.0,464.6508483886719,1895.4371337890625,0.0,547.8053588867188,0.6074441075325012,1.0,0.0,3.0,1.0,0.0
12432060,303.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.5065252780914307,0.0409623943269252,0.0378279313445091,303.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.7443592548370361,0.1212868764996528,0.1159650608897209,303.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.852313756942749,0.1840685456991195,0.1295341849327087,303.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.4824895560741424,0.0356338918209075,0.0348157994449138,303.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.5932559967041016,0.0613477267324924,0.2802199721336365,285.1134033203125,284.95001220703125,288.1499938964844,287.048828125,299.07421875,303.1263122558594,285.1111145019531,1.0,0.1749083697795868,0.0,0.050000000745058,1.0,1.0,-0.7180711030960083,9.312512702308597e-05,0.7179780006408691,-0.194249153137207,0.8579629063606262,0.8579629063606262,0.0,26.055551528930664,25.0,12261.533203125,0.0,53.01131057739258,0.0,283.1499938964844,284.3537902832031,290.03741455078125,290.9374084472656,293.1499938964844,293.1499938964844,283.1499938964844,17940.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105271339416504,1.0,0.0,0.0,2.4365100860595703,2.436521053314209,3.961227719173621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.926513671875,0.0,465.5355529785156,1895.4371337890625,0.0,540.2918701171875,0.6078975200653076,1.0,0.0,3.0,1.0,0.0
12432120,303.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.5065252780914307,0.0409623943269252,0.0378279313445091,303.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.7443592548370361,0.1212868764996528,0.1159650608897209,303.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.852313756942749,0.1840685456991195,0.1295341849327087,303.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.4824895560741424,0.0356338918209075,0.0348157994449138,303.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.5932559967041016,0.0613477267324924,0.2802199721336365,285.1134033203125,284.95001220703125,288.1499938964844,287.048828125,299.07421875,303.1263122558594,285.1111145019531,1.0,0.1749083697795868,0.0,0.050000000745058,1.0,1.0,-0.7180711030960083,9.312512702308597e-05,0.7179780006408691,-0.194249153137207,0.8579629063606262,0.8579629063606262,0.0,26.055551528930664,25.0,12261.533203125,0.0,53.01131057739258,0.0,283.1499938964844,284.3537902832031,290.03741455078125,290.9374084472656,293.1499938964844,293.1499938964844,283.1499938964844,17940.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105271339416504,1.0,0.0,0.0,2.4365100860595703,2.436521053314209,3.961227719173621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.926513671875,0.0,465.5355529785156,1895.4371337890625,0.0,540.2918701171875,0.6078975200653076,1.0,0.0,3.0,1.0,0.0
12432180,303.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.5041025876998901,0.0404615178704261,0.0373782366514205,303.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.7421663403511047,0.1202740594744682,0.1150090172886848,303.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.8500522971153259,0.1827469766139984,0.128614991903305,303.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.4792002737522125,0.0350305698812007,0.0342447310686111,303.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.5920289158821106,0.0610775165259838,0.2790141105651855,285.0999450683594,284.95001220703125,288.1499938964844,287.0387268066406,299.05615234375,303.1267395019531,285.0975952148437,1.0,0.1743956506252288,0.0,0.050000000745058,1.0,1.0,-0.7131482362747192,9.235876495949924e-05,0.7130559086799622,-0.1937866508960724,0.8598560690879822,0.8598560690879822,0.0,26.05144119262696,25.0,12162.26171875,0.0,52.35650253295898,0.0,283.1499938964844,284.3421325683594,290.0272216796875,290.9212951660156,293.1499938964844,293.1499938964844,283.1499938964844,17898.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508228063583374,1.0,0.0,0.0,2.440528392791748,2.4405393600463867,3.974303979248362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.47900390625,0.0,467.3353576660156,1895.4371337890625,0.0,532.8167114257812,0.6087293028831482,1.0,0.0,3.0,1.0,0.0
12432240,303.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.5041025876998901,0.0404615178704261,0.0373782366514205,303.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.7421663403511047,0.1202740594744682,0.1150090172886848,303.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.8500522971153259,0.1827469766139984,0.128614991903305,303.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.4792002737522125,0.0350305698812007,0.0342447310686111,303.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.5920289158821106,0.0610775165259838,0.2790141105651855,285.0999450683594,284.95001220703125,288.1499938964844,287.0387268066406,299.05615234375,303.1267395019531,285.0975952148437,1.0,0.1743956506252288,0.0,0.050000000745058,1.0,1.0,-0.7131482362747192,9.235876495949924e-05,0.7130559086799622,-0.1937866508960724,0.8598560690879822,0.8598560690879822,0.0,26.05144119262696,25.0,12162.26171875,0.0,52.35650253295898,0.0,283.1499938964844,284.3421325683594,290.0272216796875,290.9212951660156,293.1499938964844,293.1499938964844,283.1499938964844,17898.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508228063583374,1.0,0.0,0.0,2.440528392791748,2.4405393600463867,3.974303979248362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.47900390625,0.0,467.3353576660156,1895.4371337890625,0.0,532.8167114257812,0.6087293028831482,1.0,0.0,3.0,1.0,0.0
12432300,303.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.5029088258743286,0.0402134358882904,0.0371554233133792,303.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.7410759925842285,0.1197683438658714,0.1145314276218414,303.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.8489240407943726,0.1820838004350662,0.1281534731388092,303.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.4774965941905975,0.0347321256995201,0.0339621603488922,303.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.5914195775985718,0.0609432756900787,0.2784144282341003,285.0931701660156,284.95001220703125,288.1499938964844,287.0336608886719,299.0477294921875,303.1269226074219,285.0908203125,1.0,0.1741402149200439,0.0,0.050000000745058,1.0,1.0,-0.7106953263282776,9.197558392770588e-05,0.7106033563613892,-0.1935244500637054,0.8607273101806641,0.8607273101806641,0.0,26.04917907714844,25.0,12113.3408203125,0.0,52.032169342041016,0.0,283.1499938964844,284.3362121582031,290.0221252441406,290.91326904296875,293.1499938964844,293.1499938964844,283.1499938964844,17886.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070728063583374,1.0,0.0,0.0,2.442856550216675,2.442867517471313,3.981890017712432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.28271484375,0.0,468.4422912597656,1895.4371337890625,0.0,529.1007080078125,0.6092288494110107,1.0,0.0,3.0,1.0,0.0
12432360,303.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.5017262101173401,0.0399669036269187,0.0369339324533939,303.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.7399901151657104,0.1192634105682373,0.1140544191002845,303.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.8477985262870789,0.1814197152853012,0.1276911795139312,303.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.4757421612739563,0.0344356819987297,0.033681433647871,303.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.5908134579658508,0.0608096979558467,0.27781742811203,285.08642578125,284.95001220703125,288.1499938964844,287.0285949707031,299.0396728515625,303.1271057128906,285.08404541015625,1.0,0.1738854050636291,0.0,0.050000000745058,1.0,1.0,-0.7082486748695374,9.159259934676812e-05,0.7081570625305176,-0.1932432204484939,0.8615541458129883,0.8615541458129883,0.0,26.046749114990234,25.0,12064.8251953125,0.0,51.7099609375,0.0,283.1499938964844,284.3302917480469,290.0170593261719,290.9053039550781,293.1499938964844,293.1499938964844,283.1499938964844,17878.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059175491333008,1.0,0.0,0.0,2.445279121398926,2.445290327072144,3.989792105585366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.107177734375,0.0,469.6181640625,1895.4371337890625,0.0,525.4111328125,0.6097548604011536,1.0,0.0,3.0,1.0,0.0
12432420,303.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.4993952512741089,0.0394788198173046,0.0364953093230724,303.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.7378343939781189,0.1182566434144973,0.1131030097603797,303.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.8455587029457092,0.1800897568464279,0.1267649531364441,303.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.4720490574836731,0.0338493101298809,0.0331260114908218,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.5896145701408386,0.0605449713766574,0.2766334414482116,285.07305908203125,284.95001220703125,288.1499938964844,287.0184631347656,299.0247802734375,303.1274719238281,285.0707092285156,1.0,0.1733780056238174,0.0,0.050000000745058,1.0,1.0,-0.7033815383911133,9.08279835130088e-05,0.7032907009124756,-0.1926200091838836,0.8630697727203369,0.8630697727203369,0.0,26.04119873046875,25.0,11969.1318359375,0.0,51.07245635986328,0.0,283.1499938964844,284.3185729980469,290.0069580078125,290.8894348144531,293.1499938964844,293.1499938964844,283.1499938964844,17870.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036174058914185,1.0,0.0,0.0,2.4502222537994385,2.450233459472656,4.005939331364061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.82666015625,0.0,472.0709228515625,1895.4371337890625,0.0,518.1436767578125,0.6108415126800537,1.0,0.0,3.0,1.0,0.0
12432480,303.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.4993952512741089,0.0394788198173046,0.0364953093230724,303.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.7378343939781189,0.1182566434144973,0.1131030097603797,303.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.8455587029457092,0.1800897568464279,0.1267649531364441,303.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.4720490574836731,0.0338493101298809,0.0331260114908218,303.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.5896145701408386,0.0605449713766574,0.2766334414482116,285.07305908203125,284.95001220703125,288.1499938964844,287.0184631347656,299.0247802734375,303.1274719238281,285.0707092285156,1.0,0.1733780056238174,0.0,0.050000000745058,1.0,1.0,-0.7033815383911133,9.08279835130088e-05,0.7032907009124756,-0.1926200091838836,0.8630697727203369,0.8630697727203369,0.0,26.04119873046875,25.0,11969.1318359375,0.0,51.07245635986328,0.0,283.1499938964844,284.3185729980469,290.0069580078125,290.8894348144531,293.1499938964844,293.1499938964844,283.1499938964844,17870.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036174058914185,1.0,0.0,0.0,2.4502222537994385,2.450233459472656,4.005939331364061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.82666015625,0.0,472.0709228515625,1895.4371337890625,0.0,518.1436767578125,0.6108415126800537,1.0,0.0,3.0,1.0,0.0
12432540,303.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.4971059560775757,0.038997434079647,0.0360625647008419,303.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.7357000708580017,0.1172549575567245,0.1121560111641883,303.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.8433356881141663,0.1787590831518173,0.125837817788124,303.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.4680410027503967,0.0332715734839439,0.0325786210596561,303.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.5884347558021545,0.0602837838232517,0.2754643559455871,285.0599975585937,284.95001220703125,288.1499938964844,287.0083312988281,299.0115661621094,303.1278381347656,285.05767822265625,1.0,0.1728739142417907,0.0,0.050000000745058,1.0,1.0,-0.6985530853271484,9.006609616335481e-05,0.6984630227088928,-0.1919212341308593,0.8644106984138489,0.8644106984138489,0.0,26.03472328186035,25.0,11875.1533203125,0.0,50.44457626342773,0.0,283.1499938964844,284.3070983886719,289.9969482421875,290.8737487792969,293.1499938964844,293.1499938964844,283.1499938964844,17871.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5013428330421448,1.0,0.0,0.0,2.455070734024048,2.4550819396972656,4.0218085928245273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.63525390625,0.0,474.5254821777344,1895.4371337890625,0.0,511.0582885742188,0.6119186878204346,1.0,0.0,3.0,1.0,0.0
12432600,303.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.4971059560775757,0.038997434079647,0.0360625647008419,303.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.7357000708580017,0.1172549575567245,0.1121560111641883,303.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.8433356881141663,0.1787590831518173,0.125837817788124,303.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.4680410027503967,0.0332715734839439,0.0325786210596561,303.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.5884347558021545,0.0602837838232517,0.2754643559455871,285.0599975585937,284.95001220703125,288.1499938964844,287.0083312988281,299.0115661621094,303.1278381347656,285.05767822265625,1.0,0.1728739142417907,0.0,0.050000000745058,1.0,1.0,-0.6985530853271484,9.006609616335481e-05,0.6984630227088928,-0.1919212341308593,0.8644106984138489,0.8644106984138489,0.0,26.03472328186035,25.0,11875.1533203125,0.0,50.44457626342773,0.0,283.1499938964844,284.3070983886719,289.9969482421875,290.8737487792969,293.1499938964844,293.1499938964844,283.1499938964844,17871.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5013428330421448,1.0,0.0,0.0,2.455070734024048,2.4550819396972656,4.0218085928245273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.63525390625,0.0,474.5254821777344,1895.4371337890625,0.0,511.0582885742188,0.6119186878204346,1.0,0.0,3.0,1.0,0.0
12432660,303.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.4948518574237823,0.0385226868093013,0.0356356836855411,303.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.7335860729217529,0.1162591427564621,0.1112142503261566,303.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.841130256652832,0.1774291694164276,0.124910868704319,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.4636212885379791,0.0327023901045322,0.0320392102003097,303.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.5872747898101807,0.0600263439118862,0.2743113338947296,285.0473022460937,284.95001220703125,288.1499938964844,286.9981994628906,298.9998474121094,303.128173828125,285.0450439453125,1.0,0.1723735183477401,0.0,0.050000000745058,1.0,1.0,-0.6937668323516846,8.930797048378736e-05,0.6936774849891663,-0.1911539882421493,0.8655862212181091,0.8655862212181091,0.0,26.0273494720459,25.0,11782.814453125,0.0,49.826656341552734,0.0,283.1499938964844,284.2959289550781,289.9869689941406,290.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17876.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991006255149841,1.0,0.0,0.0,2.459660768508911,2.459671974182129,4.036861298573058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.523681640625,0.0,476.8831176757813,1895.4371337890625,0.0,504.1712036132813,0.6129456758499146,1.0,0.0,3.0,1.0,0.0
12432720,303.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.4948518574237823,0.0385226868093013,0.0356356836855411,303.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.7335860729217529,0.1162591427564621,0.1112142503261566,303.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.841130256652832,0.1774291694164276,0.124910868704319,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.4636212885379791,0.0327023901045322,0.0320392102003097,303.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.5872747898101807,0.0600263439118862,0.2743113338947296,285.0473022460937,284.95001220703125,288.1499938964844,286.9981994628906,298.9998474121094,303.128173828125,285.0450439453125,1.0,0.1723735183477401,0.0,0.050000000745058,1.0,1.0,-0.6937668323516846,8.930797048378736e-05,0.6936774849891663,-0.1911539882421493,0.8655862212181091,0.8655862212181091,0.0,26.0273494720459,25.0,11782.814453125,0.0,49.826656341552734,0.0,283.1499938964844,284.2959289550781,289.9869689941406,290.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17876.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991006255149841,1.0,0.0,0.0,2.459660768508911,2.459671974182129,4.036861298573058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.523681640625,0.0,476.8831176757813,1895.4371337890625,0.0,504.1712036132813,0.6129456758499146,1.0,0.0,3.0,1.0,0.0
12432780,303.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.49262535572052,0.0380545333027839,0.0352146439254283,303.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.7314907312393188,0.1152698323130607,0.1102783754467964,303.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.8389425873756409,0.1761011779308319,0.1239849552512168,303.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.4589266777038574,0.0321417041122913,0.0315077565610408,303.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.5861352682113647,0.0597727857530117,0.2731751501560211,285.03497314453125,284.95001220703125,288.1499938964844,286.9880676269531,298.98956298828125,303.1285095214844,285.03277587890625,1.0,0.1718772202730178,0.0,0.050000000745058,1.0,1.0,-0.6890256404876709,8.85547196958214e-05,0.6889370679855347,-0.1903272122144699,0.8666027784347534,0.8666027784347534,0.0,26.019067764282227,25.0,11692.041015625,0.0,49.218875885009766,0.0,283.1499938964844,284.2851257324219,289.9769897460937,290.8427734375,293.1499938964844,293.1499938964844,283.1499938964844,17885.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968926906585693,1.0,0.0,0.0,2.4638943672180176,2.463905572891236,4.0507697462999204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.483154296875,0.0,479.08306884765625,1895.4371337890625,0.0,497.4825134277344,0.6138980984687805,1.0,0.0,3.0,1.0,0.0
12432840,303.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.49262535572052,0.0380545333027839,0.0352146439254283,303.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.7314907312393188,0.1152698323130607,0.1102783754467964,303.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.8389425873756409,0.1761011779308319,0.1239849552512168,303.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.4589266777038574,0.0321417041122913,0.0315077565610408,303.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.5861352682113647,0.0597727857530117,0.2731751501560211,285.03497314453125,284.95001220703125,288.1499938964844,286.9880676269531,298.98956298828125,303.1285095214844,285.03277587890625,1.0,0.1718772202730178,0.0,0.050000000745058,1.0,1.0,-0.6890256404876709,8.85547196958214e-05,0.6889370679855347,-0.1903272122144699,0.8666027784347534,0.8666027784347534,0.0,26.019067764282227,25.0,11692.041015625,0.0,49.218875885009766,0.0,283.1499938964844,284.2851257324219,289.9769897460937,290.8427734375,293.1499938964844,293.1499938964844,283.1499938964844,17885.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968926906585693,1.0,0.0,0.0,2.4638943672180176,2.463905572891236,4.0507697462999204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.483154296875,0.0,479.08306884765625,1895.4371337890625,0.0,497.4825134277344,0.6138980984687805,1.0,0.0,3.0,1.0,0.0
12432900,303.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.491519570350647,0.0378228947520256,0.0350063033401966,303.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.7304492592811584,0.1147777661681175,0.109812818467617,303.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.8378551602363586,0.1754381656646728,0.1235225945711135,303.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.4566147029399872,0.0318645425140857,0.0312450118362903,303.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.5855730772018433,0.0596474856138229,0.272613525390625,285.02899169921875,284.95001220703125,288.1499938964844,286.9830017089844,298.9848937988281,303.1286926269531,285.0268249511719,1.0,0.1716307401657104,0.0,0.050000000745058,1.0,1.0,-0.6866727471351624,8.818026981316507e-05,0.6865845322608948,-0.1898946315050125,0.8670529127120972,0.8670529127120972,0.0,26.014604568481445,25.0,11647.2109375,0.0,48.91883850097656,0.0,283.1499938964844,284.27984619140625,289.9720153808594,290.8350830078125,293.1499938964844,293.1499938964844,283.1499938964844,17890.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958013594150543,1.0,0.0,0.0,2.4658572673797607,2.4658684730529785,4.057226021814131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.48681640625,0.0,480.1109924316406,1895.4371337890625,0.0,494.2101135253906,0.614341139793396,1.0,0.0,3.0,1.0,0.0
12432960,303.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.4904170334339142,0.0375929065048694,0.0347994156181812,303.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.729411244392395,0.1142875701189041,0.1093489378690719,303.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.8367717266082764,0.1747760474681854,0.1230607703328132,303.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.4543294906616211,0.0315894670784473,0.0309842359274625,303.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.5850157737731934,0.0595231764018535,0.2720562517642975,285.0230712890625,284.95001220703125,288.1499938964844,286.9779357910156,298.9804992675781,303.1288452148437,285.0209350585937,1.0,0.1713854223489761,0.0,0.050000000745058,1.0,1.0,-0.6843315958976746,8.780747157288715e-05,0.6842437982559204,-0.189451664686203,0.8674651980400085,0.8674651980400085,0.0,26.00995635986328,25.0,11602.73046875,0.0,48.62140274047852,0.0,283.1499938964844,284.2746887207031,289.967041015625,290.8274230957031,293.1499938964844,293.1499938964844,283.1499938964844,17896.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947180151939392,1.0,0.0,0.0,2.467710494995117,2.467721700668335,4.063327025960462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.50537109375,0.0,481.0862426757813,1895.4371337890625,0.0,490.9835815429688,0.6147603988647461,1.0,0.0,3.0,1.0,0.0
12433020,303.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.4882173240184784,0.0371382199227809,0.0343902446329593,303.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.727343738079071,0.1133127138018608,0.1084263399243354,303.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.834615170955658,0.173454001545906,0.1221386566758155,303.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.4498433768749237,0.0310455355793237,0.0304685458540916,303.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.5839153528213501,0.059277519583702,0.2709547579288482,285.0115661621094,284.95001220703125,288.1499938964844,286.9678039550781,298.9724426269531,303.1291809082031,285.0094909667969,1.0,0.1708984822034835,0.0,0.050000000745058,1.0,1.0,-0.6796857118606567,8.706731023266912e-05,0.6795986890792847,-0.1885391920804977,0.8681780099868774,0.8681780099868774,0.0,26.00015640258789,25.0,11514.7626953125,0.0,48.03437805175781,0.0,283.1499938964844,284.2646179199219,289.95703125,290.8121337890625,293.1499938964844,293.1499938964844,283.1499938964844,17908.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925737679004669,1.0,0.0,0.0,2.4710731506347656,2.4710843563079834,4.074408650467376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.58349609375,0.0,482.8683471679688,1895.4371337890625,0.0,484.6610412597656,0.615523636341095,1.0,0.0,3.0,1.0,0.0
12433080,303.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.4882173240184784,0.0371382199227809,0.0343902446329593,303.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.727343738079071,0.1133127138018608,0.1084263399243354,303.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.834615170955658,0.173454001545906,0.1221386566758155,303.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.4498433768749237,0.0310455355793237,0.0304685458540916,303.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.5839153528213501,0.059277519583702,0.2709547579288482,285.0115661621094,284.95001220703125,288.1499938964844,286.9678039550781,298.9724426269531,303.1291809082031,285.0094909667969,1.0,0.1708984822034835,0.0,0.050000000745058,1.0,1.0,-0.6796857118606567,8.706731023266912e-05,0.6795986890792847,-0.1885391920804977,0.8681780099868774,0.8681780099868774,0.0,26.00015640258789,25.0,11514.7626953125,0.0,48.03437805175781,0.0,283.1499938964844,284.2646179199219,289.95703125,290.8121337890625,293.1499938964844,293.1499938964844,283.1499938964844,17908.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925737679004669,1.0,0.0,0.0,2.4710731506347656,2.4710843563079834,4.074408650467376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.58349609375,0.0,482.8683471679688,1895.4371337890625,0.0,484.6610412597656,0.615523636341095,1.0,0.0,3.0,1.0,0.0
12433140,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.4860150814056396,0.036690566688776,0.0339873395860195,303.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.7252838611602783,0.1123454943299293,0.1075108423829078,303.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.8324704766273499,0.1721356958150863,0.1212189272046089,303.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.4454743862152099,0.0305096618831157,0.0299604851752519,303.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.5828325748443604,0.059035699814558,0.2698703408241272,285.0003967285156,284.95001220703125,288.1499938964844,286.9576416015625,298.96514892578125,303.1294860839844,284.9983825683594,1.0,0.1704166382551193,0.0,0.050000000745058,1.0,1.0,-0.6750884652137756,8.633512334199622e-05,0.6750020980834961,-0.1876004636287689,0.8687458038330078,0.8687458038330078,0.0,25.989795684814453,25.0,11428.01171875,0.0,47.45781326293945,0.0,283.1499938964844,284.2548828125,289.947021484375,290.7969055175781,293.1499938964844,293.1499938964844,283.1499938964844,17920.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904564321041107,1.0,0.0,0.0,2.473965883255005,2.4739770889282227,4.083953513145389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.7060546875,0.0,484.4163208007813,1895.4371337890625,0.0,478.4998474121094,0.6161832213401794,1.0,0.0,3.0,1.0,0.0
12433200,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.4860150814056396,0.036690566688776,0.0339873395860195,303.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.7252838611602783,0.1123454943299293,0.1075108423829078,303.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.8324704766273499,0.1721356958150863,0.1212189272046089,303.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.4454743862152099,0.0305096618831157,0.0299604851752519,303.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.5828325748443604,0.059035699814558,0.2698703408241272,285.0003967285156,284.95001220703125,288.1499938964844,286.9576416015625,298.96514892578125,303.1294860839844,284.9983825683594,1.0,0.1704166382551193,0.0,0.050000000745058,1.0,1.0,-0.6750884652137756,8.633512334199622e-05,0.6750020980834961,-0.1876004636287689,0.8687458038330078,0.8687458038330078,0.0,25.989795684814453,25.0,11428.01171875,0.0,47.45781326293945,0.0,283.1499938964844,284.2548828125,289.947021484375,290.7969055175781,293.1499938964844,293.1499938964844,283.1499938964844,17920.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904564321041107,1.0,0.0,0.0,2.473965883255005,2.4739770889282227,4.083953513145389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.7060546875,0.0,484.4163208007813,1895.4371337890625,0.0,478.4998474121094,0.6161832213401794,1.0,0.0,3.0,1.0,0.0
