time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433260,303.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.4837971925735473,0.0362500436604023,0.0335907824337482,303.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.72322678565979,0.1113861426711082,0.1066026836633682,303.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.8303353786468506,0.1708218902349472,0.1203021556138992,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.4412280917167663,0.0299816168844699,0.0294598657637834,303.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.5817659497261047,0.0587975718080997,0.2688024640083313,284.9895935058594,284.95001220703125,288.1499938964844,286.947509765625,298.9584045410156,303.1298217773437,284.98760986328125,1.0,0.1699401587247848,0.0,0.050000000745058,1.0,1.0,-0.6705403327941895,8.561183494748548e-05,0.6704546809196472,-0.1866461634635925,0.869171142578125,0.869171142578125,0.0,25.979001998901367,25.0,11342.369140625,0.0,46.891719818115234,0.0,283.1499938964844,284.2455139160156,289.9369812011719,290.7817077636719,293.1499938964844,293.1499938964844,283.1499938964844,17933.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883603751659393,1.0,0.0,0.0,2.47637677192688,2.4763879776000977,4.091916423476505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.548828125,0.0,485.7206726074219,1895.4371337890625,0.0,472.4797058105469,0.6167359352111816,1.0,0.0,3.0,1.0,0.0
12433320,303.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.4837971925735473,0.0362500436604023,0.0335907824337482,303.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.72322678565979,0.1113861426711082,0.1066026836633682,303.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.8303353786468506,0.1708218902349472,0.1203021556138992,303.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.4412280917167663,0.0299816168844699,0.0294598657637834,303.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.5817659497261047,0.0587975718080997,0.2688024640083313,284.9895935058594,284.95001220703125,288.1499938964844,286.947509765625,298.9584045410156,303.1298217773437,284.98760986328125,1.0,0.1699401587247848,0.0,0.050000000745058,1.0,1.0,-0.6705403327941895,8.561183494748548e-05,0.6704546809196472,-0.1866461634635925,0.869171142578125,0.869171142578125,0.0,25.979001998901367,25.0,11342.369140625,0.0,46.891719818115234,0.0,283.1499938964844,284.2455139160156,289.9369812011719,290.7817077636719,293.1499938964844,293.1499938964844,283.1499938964844,17933.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883603751659393,1.0,0.0,0.0,2.47637677192688,2.4763879776000977,4.091916423476505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.548828125,0.0,485.7206726074219,1895.4371337890625,0.0,472.4797058105469,0.6167359352111816,1.0,0.0,3.0,1.0,0.0
12433380,303.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.4815463721752167,0.0358161404728889,0.0332002453505992,303.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.7211662530899048,0.1104344949126243,0.1057017669081687,303.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.8282065987586975,0.1695129424333572,0.1193886399269104,303.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.4371063113212585,0.0294608678668737,0.0289662089198827,303.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.5807132720947266,0.0585629232227802,0.2677502036094665,284.9790954589844,284.95001220703125,288.1499938964844,286.9373474121094,298.9520263671875,303.130126953125,284.9771728515625,1.0,0.1694690883159637,0.0,0.050000000745058,1.0,1.0,-0.6660385131835938,8.489773608744144e-05,0.6659536361694336,-0.1856855005025863,0.8694602847099304,0.8694602847099304,0.0,25.967947006225582,25.0,11257.6904296875,0.0,46.335845947265625,0.0,283.1499938964844,284.2364501953125,289.92657470703125,290.76568603515625,293.1499938964844,293.1499938964844,283.1499938964844,17945.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862066507339477,1.0,0.0,0.0,2.4783143997192383,2.478325843811035,4.0983232452163065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.678955078125,0.0,486.78363037109375,1895.4371337890625,0.0,466.3748168945313,0.6171835064888,1.0,0.0,3.0,1.0,0.0
12433440,303.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.4815463721752167,0.0358161404728889,0.0332002453505992,303.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.7211662530899048,0.1104344949126243,0.1057017669081687,303.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.8282065987586975,0.1695129424333572,0.1193886399269104,303.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.4371063113212585,0.0294608678668737,0.0289662089198827,303.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.5807132720947266,0.0585629232227802,0.2677502036094665,284.9790954589844,284.95001220703125,288.1499938964844,286.9373474121094,298.9520263671875,303.130126953125,284.9771728515625,1.0,0.1694690883159637,0.0,0.050000000745058,1.0,1.0,-0.6660385131835938,8.489773608744144e-05,0.6659536361694336,-0.1856855005025863,0.8694602847099304,0.8694602847099304,0.0,25.967947006225582,25.0,11257.6904296875,0.0,46.335845947265625,0.0,283.1499938964844,284.2364501953125,289.92657470703125,290.76568603515625,293.1499938964844,293.1499938964844,283.1499938964844,17945.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862066507339477,1.0,0.0,0.0,2.4783143997192383,2.478325843811035,4.0983232452163065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.678955078125,0.0,486.78363037109375,1895.4371337890625,0.0,466.3748168945313,0.6171835064888,1.0,0.0,3.0,1.0,0.0
12433500,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.4804019033908844,0.0356013290584087,0.0330069735646247,303.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.72013258934021,0.109961412847042,0.1052539125084877,303.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.8271435499191284,0.1688602566719055,0.1189331263303756,303.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.4350920915603637,0.0292030069977045,0.0287217888981103,303.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.5801916718482971,0.0584468320012092,0.2672295868396759,284.97393798828125,284.95001220703125,288.1499938964844,286.9322814941406,298.94891357421875,303.1302795410156,284.9720458984375,1.0,0.1692355275154113,0.0,0.050000000745058,1.0,1.0,-0.6638042330741882,8.454421913484111e-05,0.6637197136878967,-0.1852052062749862,0.8695564866065979,0.8695564866065979,0.0,25.96234130859375,25.0,11215.66796875,0.0,46.06159973144531,0.0,283.1499938964844,284.2320556640625,289.9211120605469,290.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,17952.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850595593452453,1.0,0.0,0.0,2.479113340377808,2.4791245460510254,4.100965327324957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.680908203125,0.0,487.2277526855469,1895.4371337890625,0.0,463.1564331054688,0.6173694133758545,1.0,0.0,3.0,1.0,0.0
12433560,303.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.4792409837245941,0.035387847572565,0.0328149311244487,303.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.7190955877304077,0.1094902455806732,0.104807823896408,303.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.826080858707428,0.1682089269161224,0.1184784844517707,303.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.4331092834472656,0.0289467629045248,0.0284789260476827,303.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.5796729922294617,0.0583315677940845,0.2667126655578613,284.9688720703125,284.95001220703125,288.1499938964844,286.9271850585937,298.9458312988281,303.13043212890625,284.96697998046875,1.0,0.1690033078193664,0.0,0.050000000745058,1.0,1.0,-0.6615808606147766,8.419310324825346e-05,0.6614966988563538,-0.1847261190414428,0.8696204423904419,0.8696204423904419,0.0,25.95671272277832,25.0,11173.8447265625,0.0,45.78980255126953,0.0,283.1499938964844,284.22772216796875,289.91558837890625,290.74859619140625,293.1499938964844,293.1499938964844,283.1499938964844,17958.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838627576828003,1.0,0.0,0.0,2.479797840118408,2.479809045791626,4.103230253349466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.564697265625,0.0,487.6129760742188,1895.4371337890625,0.0,459.8227233886719,0.6175298690795898,1.0,0.0,3.0,1.0,0.0
12433620,303.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.4768575429916382,0.0349644646048545,0.0324341990053653,303.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.7170084714889526,0.1085534617304802,0.1039209514856338,303.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.8239547610282898,0.1669102162122726,0.1175719499588012,303.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.4292382001876831,0.0284389667212963,0.0279977191239595,303.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.5786443948745728,0.0581035129725933,0.2656899392604828,284.9588928222656,284.95001220703125,288.1499938964844,286.9170227050781,298.93963623046875,303.1307373046875,284.95703125,1.0,0.1685430109500885,0.0,0.050000000745058,1.0,1.0,-0.657167375087738,8.34984821267426e-05,0.6570838689804077,-0.1837754398584365,0.8696509599685669,0.8696509599685669,0.0,25.94540405273437,25.0,11090.7470703125,0.0,45.253509521484375,0.0,283.1499938964844,284.21923828125,289.90460205078125,290.7313537597656,293.1499938964844,293.1499938964844,283.1499938964844,17970.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813490808010101,1.0,0.0,0.0,2.4808199405670166,2.4808311462402344,4.106613289422967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.369873046875,0.0,488.2041015625,1895.4371337890625,0.0,452.9006652832031,0.6177733540534973,1.0,0.0,3.0,1.0,0.0
12433680,303.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.4768575429916382,0.0349644646048545,0.0324341990053653,303.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.7170084714889526,0.1085534617304802,0.1039209514856338,303.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.8239547610282898,0.1669102162122726,0.1175719499588012,303.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.4292382001876831,0.0284389667212963,0.0279977191239595,303.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.5786443948745728,0.0581035129725933,0.2656899392604828,284.9588928222656,284.95001220703125,288.1499938964844,286.9170227050781,298.93963623046875,303.1307373046875,284.95703125,1.0,0.1685430109500885,0.0,0.050000000745058,1.0,1.0,-0.657167375087738,8.34984821267426e-05,0.6570838689804077,-0.1837754398584365,0.8696509599685669,0.8696509599685669,0.0,25.94540405273437,25.0,11090.7470703125,0.0,45.253509521484375,0.0,283.1499938964844,284.21923828125,289.90460205078125,290.7313537597656,293.1499938964844,293.1499938964844,283.1499938964844,17970.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813490808010101,1.0,0.0,0.0,2.4808199405670166,2.4808311462402344,4.106613289422967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.369873046875,0.0,488.2041015625,1895.4371337890625,0.0,452.9006652832031,0.6177733540534973,1.0,0.0,3.0,1.0,0.0
12433740,303.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.4743692576885223,0.0345453917980194,0.0320574939250946,303.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.7148969769477844,0.1076240390539169,0.1030410900712013,303.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.8218239545822144,0.165616899728775,0.1166691556572914,303.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.4254907071590423,0.0279370285570621,0.0275222025811672,303.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.57762610912323,0.0578787215054035,0.2646819651126861,284.9491577148437,284.95001220703125,288.1499938964844,286.9068603515625,298.933349609375,303.1310119628906,284.9472961425781,1.0,0.1680882722139358,0.0,0.050000000745058,1.0,1.0,-0.6527949571609497,8.281365444418043e-05,0.6527121067047119,-0.1828370690345764,0.869550883769989,0.869550883769989,0.0,25.934226989746094,25.0,11008.3125,0.0,44.7267951965332,0.0,283.1499938964844,284.2110290527344,289.8939208984375,290.7143859863281,293.1499938964844,293.1499938964844,283.1499938964844,17983.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478739470243454,1.0,0.0,0.0,2.481374979019165,2.481386423110962,4.1084516055889253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.45166015625,0.0,488.5533142089844,1895.4371337890625,0.0,445.8269653320313,0.617912769317627,1.0,0.0,3.0,1.0,0.0
12433800,303.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.4743692576885223,0.0345453917980194,0.0320574939250946,303.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.7148969769477844,0.1076240390539169,0.1030410900712013,303.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.8218239545822144,0.165616899728775,0.1166691556572914,303.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.4254907071590423,0.0279370285570621,0.0275222025811672,303.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.57762610912323,0.0578787215054035,0.2646819651126861,284.9491577148437,284.95001220703125,288.1499938964844,286.9068603515625,298.933349609375,303.1310119628906,284.9472961425781,1.0,0.1680882722139358,0.0,0.050000000745058,1.0,1.0,-0.6527949571609497,8.281365444418043e-05,0.6527121067047119,-0.1828370690345764,0.869550883769989,0.869550883769989,0.0,25.934226989746094,25.0,11008.3125,0.0,44.7267951965332,0.0,283.1499938964844,284.2110290527344,289.8939208984375,290.7143859863281,293.1499938964844,293.1499938964844,283.1499938964844,17983.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478739470243454,1.0,0.0,0.0,2.481374979019165,2.481386423110962,4.1084516055889253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.45166015625,0.0,488.5533142089844,1895.4371337890625,0.0,445.8269653320313,0.617912769317627,1.0,0.0,3.0,1.0,0.0
12433860,303.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.4717461466789245,0.0341300070285797,0.0316842421889305,303.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.7127532958984375,0.1067017465829849,0.1021680235862732,303.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.8196845054626465,0.1643290668725967,0.1157701462507247,303.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.4218609929084778,0.0274402946233749,0.027051767334342,303.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.5766174793243408,0.0576570630073547,0.263688176870346,284.9396057128906,284.95001220703125,288.1499938964844,286.8966979980469,298.92681884765625,303.1313171386719,284.9377746582031,1.0,0.1676390767097473,0.0,0.050000000745058,1.0,1.0,-0.6484633088111877,8.213896944653243e-05,0.6483811736106873,-0.1819163709878921,0.8693216443061829,0.8693216443061829,0.0,25.92319679260254,25.0,10926.4560546875,0.0,44.20936584472656,0.0,283.1499938964844,284.2030944824219,289.8835754394531,290.69781494140625,293.1499938964844,293.1499938964844,283.1499938964844,17995.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761057794094085,1.0,0.0,0.0,2.481466770172119,2.481477975845337,4.1087554336627363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.78173828125,0.0,488.6619873046875,1895.4371337890625,0.0,438.8021240234375,0.6179487705230713,1.0,0.0,3.0,1.0,0.0
12433920,303.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.4717461466789245,0.0341300070285797,0.0316842421889305,303.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.7127532958984375,0.1067017465829849,0.1021680235862732,303.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.8196845054626465,0.1643290668725967,0.1157701462507247,303.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.4218609929084778,0.0274402946233749,0.027051767334342,303.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.5766174793243408,0.0576570630073547,0.263688176870346,284.9396057128906,284.95001220703125,288.1499938964844,286.8966979980469,298.92681884765625,303.1313171386719,284.9377746582031,1.0,0.1676390767097473,0.0,0.050000000745058,1.0,1.0,-0.6484633088111877,8.213896944653243e-05,0.6483811736106873,-0.1819163709878921,0.8693216443061829,0.8693216443061829,0.0,25.92319679260254,25.0,10926.4560546875,0.0,44.20936584472656,0.0,283.1499938964844,284.2030944824219,289.8835754394531,290.69781494140625,293.1499938964844,293.1499938964844,283.1499938964844,17995.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761057794094085,1.0,0.0,0.0,2.481466770172119,2.481477975845337,4.1087554336627363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.78173828125,0.0,488.6619873046875,1895.4371337890625,0.0,438.8021240234375,0.6179487705230713,1.0,0.0,3.0,1.0,0.0
12433980,303.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.4689524471759796,0.0337175838649272,0.0313137955963611,303.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.7105673551559448,0.1057860255241394,0.10130126029253,303.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.817531168460846,0.1630464792251587,0.1148748025298118,303.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.4183379113674164,0.0269479136914014,0.0265856254845857,303.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.5756169557571411,0.0574383251368999,0.2627076804637909,284.93023681640625,284.95001220703125,288.1499938964844,286.88653564453125,298.91998291015625,303.131591796875,284.9284362792969,1.0,0.1671951562166214,0.0,0.050000000745058,1.0,1.0,-0.6441678404808044,8.147382322931662e-05,0.6440863609313965,-0.1810147017240524,0.8689678907394409,0.8689678907394409,0.0,25.91242790222168,25.0,10845.087890625,0.0,43.70073318481445,0.0,283.1499938964844,284.19537353515625,289.8734436035156,290.6814880371094,293.1499938964844,293.1499938964844,283.1499938964844,18006.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734857678413391,1.0,0.0,0.0,2.4811108112335205,2.4811220169067383,4.107576216938469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.314697265625,0.0,488.5382385253906,1895.4371337890625,0.0,431.9254150390625,0.6178848743438721,1.0,0.0,3.0,1.0,0.0
12434040,303.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.4689524471759796,0.0337175838649272,0.0313137955963611,303.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.7105673551559448,0.1057860255241394,0.10130126029253,303.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.817531168460846,0.1630464792251587,0.1148748025298118,303.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.4183379113674164,0.0269479136914014,0.0265856254845857,303.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.5756169557571411,0.0574383251368999,0.2627076804637909,284.93023681640625,284.95001220703125,288.1499938964844,286.88653564453125,298.91998291015625,303.131591796875,284.9284362792969,1.0,0.1671951562166214,0.0,0.050000000745058,1.0,1.0,-0.6441678404808044,8.147382322931662e-05,0.6440863609313965,-0.1810147017240524,0.8689678907394409,0.8689678907394409,0.0,25.91242790222168,25.0,10845.087890625,0.0,43.70073318481445,0.0,283.1499938964844,284.19537353515625,289.8734436035156,290.6814880371094,293.1499938964844,293.1499938964844,283.1499938964844,18006.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734857678413391,1.0,0.0,0.0,2.4811108112335205,2.4811220169067383,4.107576216938469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.314697265625,0.0,488.5382385253906,1895.4371337890625,0.0,431.9254150390625,0.6178848743438721,1.0,0.0,3.0,1.0,0.0
12434100,303.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.4674789905548095,0.033512245863676,0.0311294253915548,303.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.7094552516937256,0.1053304150700569,0.1008700728416442,303.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.8164474964141846,0.1624069958925247,0.1144284382462501,303.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.4166117310523987,0.0267031006515026,0.0263539310544729,303.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.5751193165779114,0.0573299936950206,0.2622221708297729,284.9256286621094,284.95001220703125,288.1499938964844,286.8814392089844,298.9164428710937,303.1317138671875,284.923828125,1.0,0.166975125670433,0.0,0.050000000745058,1.0,1.0,-0.6420326828956604,8.114469528663903e-05,0.6419515609741211,-0.180571436882019,0.8687453269958496,0.8687453269958496,0.0,25.907161712646484,25.0,10804.5625,0.0,43.44956970214844,0.0,283.1499938964844,284.1916198730469,289.8683776855469,290.6733703613281,293.1499938964844,293.1499938964844,283.1499938964844,18012.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721845090389251,1.0,0.0,0.0,2.480768203735352,2.4807794094085693,4.106441906515101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.644287109375,0.0,488.3909912109375,1895.4371337890625,0.0,428.55084228515625,0.6178162097930908,1.0,0.0,3.0,1.0,0.0
12434160,303.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.4659470915794372,0.0333074331283569,0.0309455450624227,303.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.7083286643028259,0.1048763617873191,0.1004403308033943,303.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.8153584003448486,0.1617688536643982,0.1139829456806182,303.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.4149060547351837,0.026459077373147,0.0261230282485485,303.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.5746234059333801,0.0572223328053951,0.2617396712303161,284.9210510253906,284.95001220703125,288.1499938964844,286.8763427734375,298.9128112792969,303.1318359375,284.91925048828125,1.0,0.1667563319206237,0.0,0.050000000745058,1.0,1.0,-0.6399054527282715,8.0817801062949e-05,0.639824628829956,-0.1801332831382751,0.868492603302002,0.868492603302002,0.0,25.901979446411133,25.0,10764.1357421875,0.0,43.20044708251953,0.0,283.1499938964844,284.1878967285156,289.86334228515625,290.6653137207031,293.1499938964844,293.1499938964844,283.1499938964844,18018.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470889002084732,1.0,0.0,0.0,2.4803168773651123,2.480328321456909,4.104948629901628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.011474609375,0.0,488.1875,1895.4371337890625,0.0,425.217529296875,0.6177234053611755,1.0,0.0,3.0,1.0,0.0
12434220,303.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.4626832008361816,0.0328988917171955,0.0305788964033126,303.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.7060564756393433,0.1039722710847854,0.0995847806334495,303.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.8131601810455322,0.1604959219694137,0.1130943894386291,303.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.4115437269210815,0.025972981005907,0.0256632231175899,303.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.573635995388031,0.0570089295506477,0.2607834935188293,284.9119873046875,284.95001220703125,288.1499938964844,286.8661804199219,298.9052429199219,303.1321105957031,284.91021728515625,1.0,0.1663223654031753,0.0,0.050000000745058,1.0,1.0,-0.6356729865074158,8.01704081823118e-05,0.6355928182601929,-0.1792720854282379,0.8678977489471436,0.8678977489471436,0.0,25.89191436767578,25.0,10683.5458984375,0.0,42.70809555053711,0.0,283.1499938964844,284.1806030273437,289.853271484375,290.649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18030.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683116376399994,1.0,0.0,0.0,2.479091167449951,2.479102373123169,4.100891999314626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.84619140625,0.0,487.6131591796875,1895.4371337890625,0.0,418.6637573242188,0.6174656748771667,1.0,0.0,3.0,1.0,0.0
12434280,303.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.4626832008361816,0.0328988917171955,0.0305788964033126,303.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.7060564756393433,0.1039722710847854,0.0995847806334495,303.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.8131601810455322,0.1604959219694137,0.1130943894386291,303.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.4115437269210815,0.025972981005907,0.0256632231175899,303.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.573635995388031,0.0570089295506477,0.2607834935188293,284.9119873046875,284.95001220703125,288.1499938964844,286.8661804199219,298.9052429199219,303.1321105957031,284.91021728515625,1.0,0.1663223654031753,0.0,0.050000000745058,1.0,1.0,-0.6356729865074158,8.01704081823118e-05,0.6355928182601929,-0.1792720854282379,0.8678977489471436,0.8678977489471436,0.0,25.89191436767578,25.0,10683.5458984375,0.0,42.70809555053711,0.0,283.1499938964844,284.1806030273437,289.853271484375,290.649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18030.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683116376399994,1.0,0.0,0.0,2.479091167449951,2.479102373123169,4.100891999314626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.84619140625,0.0,487.6131591796875,1895.4371337890625,0.0,418.6637573242188,0.6174656748771667,1.0,0.0,3.0,1.0,0.0
12434340,303.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.4609244465827942,0.0326868370175361,0.0303886644542217,303.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.7048719525337219,0.1035041138529777,0.0991418361663818,303.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.8120047450065613,0.1598356664180755,0.1126335561275482,303.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.4098130762577057,0.0257210098206996,0.0254249684512615,303.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.5731246471405029,0.0568989291787147,0.2602907419204712,284.9073181152344,284.95001220703125,288.1499938964844,286.8608703613281,298.9011535644531,303.1322326660156,284.90557861328125,1.0,0.1660985648632049,0.0,0.050000000745058,1.0,1.0,-0.6334826946258545,7.983692921698093e-05,0.6334028244018555,-0.1788318157196045,0.8675419092178345,0.8675419092178345,0.0,25.88685417175293,25.0,10641.7626953125,0.0,42.455055236816406,0.0,283.1499938964844,284.1769104003906,289.8480224609375,290.6407775878906,293.1499938964844,293.1499938964844,283.1499938964844,18036.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669763743877411,1.0,0.0,0.0,2.478285074234009,2.4782965183258057,4.09822575875296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.7666015625,0.0,487.2275085449219,1895.4371337890625,0.0,415.30853271484375,0.6172940731048584,1.0,0.0,3.0,1.0,0.0
12434400,303.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.4593047201633453,0.032491285353899,0.0302132554352283,303.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029846191406,0.7037769556045532,0.1030732616782188,0.0987341478466987,303.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.8109297156333923,0.1592273563146591,0.1122089251875877,303.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.4082205295562744,0.0254887975752353,0.0252054389566183,303.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.5726538896560669,0.0567979738116264,0.2598385214805603,284.9030456542969,284.95001220703125,288.1499938964844,286.8559875488281,298.8973083496094,303.1323547363281,284.9013061523437,1.0,0.1658930778503418,0.0,0.050000000745058,1.0,1.0,-0.6314671039581299,7.953099702717736e-05,0.6313875913619995,-0.1784298121929168,0.8671848177909851,0.8671848177909851,0.0,25.882287979125977,25.0,10603.26953125,0.0,42.22325134277344,0.0,283.1499938964844,284.1735534667969,289.8431396484375,290.6330261230469,293.1499938964844,293.1499938964844,283.1499938964844,18041.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657456576824188,1.0,0.0,0.0,2.4774374961853027,2.4774487018585205,4.095422809768934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.798095703125,0.0,486.8181457519531,1895.4371337890625,0.0,412.2398681640625,0.6171126365661621,1.0,0.0,3.0,1.0,0.0
12434460,303.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.4559410512447357,0.0320840217173099,0.0298480596393346,303.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.7014901041984558,0.1021789237856864,0.0978880375623703,303.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.8086599111557007,0.1579628437757492,0.1113263294100761,303.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.4048949182033539,0.0250057633966207,0.0247489307075738,303.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89471435546875,0.5716767311096191,0.0565893165767192,0.2589040696620941,284.89422607421875,284.95001220703125,288.1483459472656,286.8450622558594,298.888671875,303.1325988769531,284.8924865722656,1.0,0.1654682010412216,0.0,0.050000000745058,1.0,1.0,-0.6272850036621094,7.889857079135254e-05,0.6272060871124268,-0.1776003092527389,0.8663552403450012,0.8663552403450012,0.0,25.87312889099121,25.0,10523.0986328125,0.0,41.7454948425293,0.0,283.1499938964844,284.1666564941406,289.8326416015625,290.6166076660156,293.1499938964844,293.1499938964844,283.1499938964844,18052.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632725417613983,1.0,0.0,0.0,2.4753596782684326,2.4753708839416504,4.088556124770548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.765380859375,0.0,485.8052368164063,1895.4371337890625,0.0,406.141845703125,0.616665244102478,1.0,0.0,3.0,1.0,0.0
12434520,303.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.4559410512447357,0.0320840217173099,0.0298480596393346,303.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.7014901041984558,0.1021789237856864,0.0978880375623703,303.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.8086599111557007,0.1579628437757492,0.1113263294100761,303.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.4048949182033539,0.0250057633966207,0.0247489307075738,303.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89471435546875,0.5716767311096191,0.0565893165767192,0.2589040696620941,284.89422607421875,284.95001220703125,288.1483459472656,286.8450622558594,298.888671875,303.1325988769531,284.8924865722656,1.0,0.1654682010412216,0.0,0.050000000745058,1.0,1.0,-0.6272850036621094,7.889857079135254e-05,0.6272060871124268,-0.1776003092527389,0.8663552403450012,0.8663552403450012,0.0,25.87312889099121,25.0,10523.0986328125,0.0,41.7454948425293,0.0,283.1499938964844,284.1666564941406,289.8326416015625,290.6166076660156,293.1499938964844,293.1499938964844,283.1499938964844,18052.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632725417613983,1.0,0.0,0.0,2.4753596782684326,2.4753708839416504,4.088556124770548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.765380859375,0.0,485.8052368164063,1895.4371337890625,0.0,406.141845703125,0.616665244102478,1.0,0.0,3.0,1.0,0.0
12434580,303.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.4525936245918274,0.0316767059266567,0.0294829104095697,303.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.6991960406303406,0.1012888848781585,0.0970460176467895,303.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.8063430190086365,0.1567019522190094,0.1104462891817092,303.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.4015107452869415,0.0245233178138732,0.0242931116372346,303.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.57070392370224,0.0563827082514762,0.2579790353775024,284.8854675292969,284.95001220703125,288.1434936523437,286.832763671875,298.8790283203125,303.1328125,284.8837280273437,1.0,0.1650473326444625,0.0,0.050000000745058,1.0,1.0,-0.6231228709220886,7.827201625332236e-05,0.6230445504188538,-0.1767772734165191,0.8654145002365112,0.8654145002365112,0.0,25.86441230773925,25.0,10442.787109375,0.0,41.27431488037109,0.0,283.1499938964844,284.1598815917969,289.8210144042969,290.5992736816406,293.1499938964844,293.1499938964844,283.1499938964844,18064.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609599113464355,1.0,0.0,0.0,2.472877264022827,2.472888469696045,4.080360156422104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.5908203125,0.0,484.5858459472656,1895.4371337890625,0.0,400.52093505859375,0.6161279678344727,1.0,0.0,3.0,1.0,0.0
12434640,303.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.4525936245918274,0.0316767059266567,0.0294829104095697,303.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.6991960406303406,0.1012888848781585,0.0970460176467895,303.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.8063430190086365,0.1567019522190094,0.1104462891817092,303.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.4015107452869415,0.0245233178138732,0.0242931116372346,303.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.57070392370224,0.0563827082514762,0.2579790353775024,284.8854675292969,284.95001220703125,288.1434936523437,286.832763671875,298.8790283203125,303.1328125,284.8837280273437,1.0,0.1650473326444625,0.0,0.050000000745058,1.0,1.0,-0.6231228709220886,7.827201625332236e-05,0.6230445504188538,-0.1767772734165191,0.8654145002365112,0.8654145002365112,0.0,25.86441230773925,25.0,10442.787109375,0.0,41.27431488037109,0.0,283.1499938964844,284.1598815917969,289.8210144042969,290.5992736816406,293.1499938964844,293.1499938964844,283.1499938964844,18064.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609599113464355,1.0,0.0,0.0,2.472877264022827,2.472888469696045,4.080360156422104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.5908203125,0.0,484.5858459472656,1895.4371337890625,0.0,400.52093505859375,0.6161279678344727,1.0,0.0,3.0,1.0,0.0
12434700,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.4509266316890716,0.0314729288220405,0.0293002687394619,303.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.6980463862419128,0.1008454263210296,0.0966265127062797,303.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807678222656,0.8051646947860718,0.1560727506875991,0.1100071668624877,303.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.399773895740509,0.024282194674015,0.0240653399378061,303.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.5702189207077026,0.0562801249325275,0.2575198411941528,284.881103515625,284.95001220703125,288.1399230957031,286.8260803222656,298.87384033203125,303.1329345703125,284.8793334960937,1.0,0.1648383289575576,0.0,0.050000000745058,1.0,1.0,-0.6210482120513916,7.796071440679953e-05,0.6209702491760254,-0.1763674318790435,0.8649024963378906,0.8649024963378906,0.0,25.86023712158203,25.0,10402.5712890625,0.0,41.04109191894531,0.0,283.1499938964844,284.15655517578125,289.814697265625,290.5901184082031,293.1499938964844,293.1499938964844,283.1499938964844,18069.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598493278026581,1.0,0.0,0.0,2.471484661102295,2.4714958667755127,4.075765218658489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.93359375,0.0,483.8992004394531,1895.4371337890625,0.0,397.8491516113281,0.6158257126808167,1.0,0.0,3.0,1.0,0.0
12434760,303.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.4492650628089905,0.0312691070139408,0.0291175656020641,303.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.6968960165977478,0.1004033759236335,0.0962082147598266,303.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.8039817214012146,0.1554446369409561,0.1095687374472618,303.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.3979922235012054,0.0240411181002855,0.0238376203924417,303.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.5697351694107056,0.0561780519783496,0.2570629417896271,284.8767395019531,284.95001220703125,288.1356506347656,286.8191223144531,298.868408203125,303.133056640625,284.8749694824219,1.0,0.1646303534507751,0.0,0.050000000745058,1.0,1.0,-0.6189793348312378,7.765096233924851e-05,0.6189016699790955,-0.1759591996669769,0.8643605709075928,0.8643605709075928,0.0,25.85614585876465,25.0,10362.31640625,0.0,40.80948638916016,0.0,283.1499938964844,284.1532592773437,289.8079833984375,290.58056640625,293.1499938964844,293.1499938964844,283.1499938964844,18075.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587563574314117,1.0,0.0,0.0,2.469982147216797,2.469993352890014,4.07081131470477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.22314453125,0.0,483.1570434570313,1895.4371337890625,0.0,395.2369079589844,0.6154990792274475,1.0,0.0,3.0,1.0,0.0
12434820,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.4459597170352936,0.0308611318469047,0.0287518985569477,303.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.6945940852165222,0.0995235368609428,0.0953756272792816,303.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.8016098141670227,0.1541913300752639,0.1086939424276351,303.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.3942368924617767,0.0235589426010847,0.0233822092413902,303.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.5687711238861084,0.0559753850102424,0.2561559379100799,284.8680419921875,284.95001220703125,288.12506103515625,286.8042297363281,298.8568725585937,303.1332702636719,284.86627197265625,1.0,0.1642173677682876,0.0,0.050000000745058,1.0,1.0,-0.6148567795753479,7.703563460381702e-05,0.6147797107696533,-0.1751458048820495,0.8631853461265564,0.8631853461265564,0.0,25.848276138305664,25.0,10281.73046875,0.0,40.35104751586914,0.0,283.1499938964844,284.1468200683594,289.7933044433594,290.56024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18086.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565847516059875,1.0,0.0,0.0,2.466640949249268,2.4666523933410645,4.059805860379129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.66259765625,0.0,481.5033264160156,1895.4371337890625,0.0,390.0967102050781,0.6147712469100952,1.0,0.0,3.0,1.0,0.0
12434880,303.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.4459597170352936,0.0308611318469047,0.0287518985569477,303.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.6945940852165222,0.0995235368609428,0.0953756272792816,303.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.8016098141670227,0.1541913300752639,0.1086939424276351,303.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.3942368924617767,0.0235589426010847,0.0233822092413902,303.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.5687711238861084,0.0559753850102424,0.2561559379100799,284.8680419921875,284.95001220703125,288.12506103515625,286.8042297363281,298.8568725585937,303.1332702636719,284.86627197265625,1.0,0.1642173677682876,0.0,0.050000000745058,1.0,1.0,-0.6148567795753479,7.703563460381702e-05,0.6147797107696533,-0.1751458048820495,0.8631853461265564,0.8631853461265564,0.0,25.848276138305664,25.0,10281.73046875,0.0,40.35104751586914,0.0,283.1499938964844,284.1468200683594,289.7933044433594,290.56024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18086.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565847516059875,1.0,0.0,0.0,2.466640949249268,2.4666523933410645,4.059805860379129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.66259765625,0.0,481.5033264160156,1895.4371337890625,0.0,390.0967102050781,0.6147712469100952,1.0,0.0,3.0,1.0,0.0
12434940,303.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.4426819682121277,0.030452748760581,0.0283858850598335,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.6922863721847534,0.0986466482281684,0.0945464968681335,303.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.7992303967475891,0.1529419720172882,0.1078218668699264,303.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.3901058137416839,0.0230766348540782,0.0229267105460166,303.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.5678109526634216,0.0557745061814785,0.255257099866867,284.859375,284.95001220703125,288.11187744140625,286.7882385253906,298.8445129394531,303.1334533691406,284.8576354980469,1.0,0.163807988166809,0.0,0.050000000745058,1.0,1.0,-0.6107503771781921,7.642514538019896e-05,0.6106739640235901,-0.1743345409631729,0.861894965171814,0.861894965171814,0.0,25.8408317565918,25.0,10201.068359375,0.0,39.89851760864258,0.0,283.1499938964844,284.1405029296875,289.7772827148437,290.5384826660156,293.1499938964844,293.1499938964844,283.1499938964844,18098.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543990194797516,1.0,0.0,0.0,2.46287202835083,2.462883234024048,4.0474083107255865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.955810546875,0.0,479.6355895996094,1895.4371337890625,0.0,384.9892883300781,0.6139485836029053,1.0,0.0,3.0,1.0,0.0
12435000,303.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.4426819682121277,0.030452748760581,0.0283858850598335,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.6922863721847534,0.0986466482281684,0.0945464968681335,303.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.7992303967475891,0.1529419720172882,0.1078218668699264,303.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.3901058137416839,0.0230766348540782,0.0229267105460166,303.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.5678109526634216,0.0557745061814785,0.255257099866867,284.859375,284.95001220703125,288.11187744140625,286.7882385253906,298.8445129394531,303.1334533691406,284.8576354980469,1.0,0.163807988166809,0.0,0.050000000745058,1.0,1.0,-0.6107503771781921,7.642514538019896e-05,0.6106739640235901,-0.1743345409631729,0.861894965171814,0.861894965171814,0.0,25.8408317565918,25.0,10201.068359375,0.0,39.89851760864258,0.0,283.1499938964844,284.1405029296875,289.7772827148437,290.5384826660156,293.1499938964844,293.1499938964844,283.1499938964844,18098.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543990194797516,1.0,0.0,0.0,2.46287202835083,2.462883234024048,4.0474083107255865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.955810546875,0.0,479.6355895996094,1895.4371337890625,0.0,384.9892883300781,0.6139485836029053,1.0,0.0,3.0,1.0,0.0
12435060,303.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.4394363462924957,0.0300439298152923,0.0280194859951734,303.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.6899691224098206,0.0977711230516433,0.0937189608812332,303.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.796844482421875,0.1516967266798019,0.1069526150822639,303.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.3855621218681335,0.0225940849632024,0.0224710162729024,303.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.5668542385101318,0.0555753223598003,0.2543660700321197,284.85076904296875,284.95001220703125,288.0963134765625,286.7712097167969,298.8314208984375,303.1336364746094,284.8490295410156,1.0,0.1634020358324051,0.0,0.050000000745058,1.0,1.0,-0.6066583395004272,7.581908721476793e-05,0.606582522392273,-0.173524260520935,0.8604885339736938,0.8604885339736938,0.0,25.833816528320312,25.0,10120.3232421875,0.0,39.45156478881836,0.0,283.1499938964844,284.13433837890625,289.7601013183594,290.5155334472656,293.1499938964844,293.1499938964844,283.1499938964844,18109.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521777629852295,1.0,0.0,0.0,2.4586668014526367,2.4586780071258545,4.033598770547542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.122314453125,0.0,477.5516357421875,1895.4371337890625,0.0,379.8655700683594,0.6130294799804688,1.0,0.0,3.0,1.0,0.0
