time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435120,303.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.4394363462924957,0.0300439298152923,0.0280194859951734,303.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.6899691224098206,0.0977711230516433,0.0937189608812332,303.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.796844482421875,0.1516967266798019,0.1069526150822639,303.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.3855621218681335,0.0225940849632024,0.0224710162729024,303.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.5668542385101318,0.0555753223598003,0.2543660700321197,284.85076904296875,284.95001220703125,288.0963134765625,286.7712097167969,298.8314208984375,303.1336364746094,284.8490295410156,1.0,0.1634020358324051,0.0,0.050000000745058,1.0,1.0,-0.6066583395004272,7.581908721476793e-05,0.606582522392273,-0.173524260520935,0.8604885339736938,0.8604885339736938,0.0,25.833816528320312,25.0,10120.3232421875,0.0,39.45156478881836,0.0,283.1499938964844,284.13433837890625,289.7601013183594,290.5155334472656,293.1499938964844,293.1499938964844,283.1499938964844,18109.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521777629852295,1.0,0.0,0.0,2.4586668014526367,2.4586780071258545,4.033598770547542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.122314453125,0.0,477.5516357421875,1895.4371337890625,0.0,379.8655700683594,0.6130294799804688,1.0,0.0,3.0,1.0,0.0
12435180,303.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.4362276792526245,0.029634665697813,0.0276526976376771,303.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.6876419186592102,0.0968966707587242,0.0928924903273582,303.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.7944531440734863,0.1504555940628051,0.10608621686697,303.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.3808906078338623,0.0221112184226512,0.022015044465661,303.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426818847656,0.5659007430076599,0.0553777180612087,0.2534822225570678,284.8422241210937,284.95001220703125,288.07861328125,286.7532043457031,298.81768798828125,303.13385009765625,284.8404541015625,1.0,0.1629992574453354,0.0,0.050000000745058,1.0,1.0,-0.6025785207748413,7.521700172219425e-05,0.6025032997131348,-0.1727131754159927,0.8589683175086975,0.8589683175086975,0.0,25.82720375061035,25.0,10039.533203125,0.0,39.00991439819336,0.0,283.1499938964844,284.1282958984375,289.7419128417969,290.49151611328125,293.1499938964844,293.1499938964844,283.1499938964844,18121.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499183595180511,1.0,0.0,0.0,2.454028367996216,2.4540395736694336,4.01839400865356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.197998046875,0.0,475.255126953125,1895.4371337890625,0.0,374.7215270996094,0.6120145320892334,1.0,0.0,3.0,1.0,0.0
12435240,303.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.4362276792526245,0.029634665697813,0.0276526976376771,303.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.6876419186592102,0.0968966707587242,0.0928924903273582,303.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.7944531440734863,0.1504555940628051,0.10608621686697,303.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.3808906078338623,0.0221112184226512,0.022015044465661,303.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426818847656,0.5659007430076599,0.0553777180612087,0.2534822225570678,284.8422241210937,284.95001220703125,288.07861328125,286.7532043457031,298.81768798828125,303.13385009765625,284.8404541015625,1.0,0.1629992574453354,0.0,0.050000000745058,1.0,1.0,-0.6025785207748413,7.521700172219425e-05,0.6025032997131348,-0.1727131754159927,0.8589683175086975,0.8589683175086975,0.0,25.82720375061035,25.0,10039.533203125,0.0,39.00991439819336,0.0,283.1499938964844,284.1282958984375,289.7419128417969,290.49151611328125,293.1499938964844,293.1499938964844,283.1499938964844,18121.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499183595180511,1.0,0.0,0.0,2.454028367996216,2.4540395736694336,4.01839400865356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.197998046875,0.0,475.255126953125,1895.4371337890625,0.0,374.7215270996094,0.6120145320892334,1.0,0.0,3.0,1.0,0.0
12435300,303.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.4346385598182678,0.0294298361986875,0.027469141408801,303.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.6864749193191528,0.0964597836136818,0.0924796164035797,303.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.7932558655738831,0.1498365402221679,0.1056540831923484,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.37851482629776,0.0218696352094411,0.021786930039525,303.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.5654252767562866,0.0552794858813285,0.2530429065227508,284.83795166015625,284.95001220703125,288.06903076171875,286.7438659667969,298.8105773925781,303.1339111328125,284.836181640625,1.0,0.1627990156412124,0.0,0.050000000745058,1.0,1.0,-0.600543200969696,7.491741416743025e-05,0.6004682779312134,-0.172307014465332,0.8581656813621521,0.8581656813621521,0.0,25.82402610778809,25.0,9999.130859375,0.0,38.79102325439453,0.0,283.1499938964844,284.1253662109375,289.7325134277344,290.4791564941406,293.1499938964844,293.1499938964844,283.1499938964844,18126.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487752914428711,1.0,0.0,0.0,2.451545238494873,2.451556444168091,4.010265968190652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3206.20947265625,0.0,474.027099609375,1895.4371337890625,0.0,372.1446838378906,0.6114708781242371,1.0,0.0,3.0,1.0,0.0
12435360,303.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.4330606460571289,0.0292249638587236,0.0272855125367641,303.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.6853061318397522,0.0960233062505722,0.092067040503025,303.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.792057991027832,0.1492187082767486,0.1052227392792701,303.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.3761132955551147,0.0216279849410057,0.0215587392449378,303.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.564950704574585,0.0551816299557685,0.2526052892208099,284.8337097167969,284.95001220703125,288.0589904785156,286.7343139648437,298.8033447265625,303.1340026855469,284.8319396972656,1.0,0.1625995188951492,0.0,0.050000000745058,1.0,1.0,-0.5985109806060791,7.461875793524086e-05,0.5984363555908203,-0.17190021276474,0.8573348522186279,0.8573348522186279,0.0,25.820920944213867,25.0,9958.736328125,0.0,38.57340621948242,0.0,283.1499938964844,284.1224365234375,289.7228698730469,290.4665832519531,293.1499938964844,293.1499938964844,283.1499938964844,18132.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476241767406463,1.0,0.0,0.0,2.448952436447144,2.4489636421203613,4.001787772267562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3192.209716796875,0.0,472.74609375,1895.4371337890625,0.0,369.5667724609375,0.6109030246734619,1.0,0.0,3.0,1.0,0.0
12435420,303.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.4299395084381103,0.0288148485124111,0.0269179493188858,303.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251953125,0.6829633116722107,0.0951511263847351,0.091242678463459,303.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.7896605730056763,0.1479861885309219,0.1043622717261314,303.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.3712353408336639,0.0211443565785884,0.02110206335783,303.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257141113281,0.5640044212341309,0.0549870058894157,0.251734972000122,284.82525634765625,284.95001220703125,288.0375671386719,286.71466064453125,298.7885437011719,303.1341857910156,284.823486328125,1.0,0.1622026860713958,0.0,0.050000000745058,1.0,1.0,-0.594455361366272,7.402415940305218e-05,0.5943813920021057,-0.1710839420557022,0.8555888533592224,0.8555888533592224,0.0,25.814916610717773,25.0,9877.9873046875,0.0,38.14189529418945,0.0,283.1499938964844,284.1167297363281,289.7030639648437,290.4408874511719,293.1499938964844,293.1499938964844,283.1499938964844,18144.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453000724315643,1.0,0.0,0.0,2.4434354305267334,2.443446636199951,3.983777787652798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.18798828125,0.0,470.025390625,1895.4371337890625,0.0,364.4136962890625,0.609694242477417,1.0,0.0,3.0,1.0,0.0
12435480,303.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.4299395084381103,0.0288148485124111,0.0269179493188858,303.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251953125,0.6829633116722107,0.0951511263847351,0.091242678463459,303.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.7896605730056763,0.1479861885309219,0.1043622717261314,303.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.3712353408336639,0.0211443565785884,0.02110206335783,303.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257141113281,0.5640044212341309,0.0549870058894157,0.251734972000122,284.82525634765625,284.95001220703125,288.0375671386719,286.71466064453125,298.7885437011719,303.1341857910156,284.823486328125,1.0,0.1622026860713958,0.0,0.050000000745058,1.0,1.0,-0.594455361366272,7.402415940305218e-05,0.5943813920021057,-0.1710839420557022,0.8555888533592224,0.8555888533592224,0.0,25.814916610717773,25.0,9877.9873046875,0.0,38.14189529418945,0.0,283.1499938964844,284.1167297363281,289.7030639648437,290.4408874511719,293.1499938964844,293.1499938964844,283.1499938964844,18144.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453000724315643,1.0,0.0,0.0,2.4434354305267334,2.443446636199951,3.983777787652798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.18798828125,0.0,470.025390625,1895.4371337890625,0.0,364.4136962890625,0.609694242477417,1.0,0.0,3.0,1.0,0.0
12435540,303.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82177734375,0.4280901253223419,0.0285685583949089,0.0266972333192825,303.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.6815547347068787,0.0946283265948295,0.0907485708594322,303.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.7882214188575745,0.1472486555576324,0.1038473844528198,303.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.3681337237358093,0.0208539720624685,0.0208278745412826,303.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.5634384155273438,0.0548708885908126,0.2512157559394836,284.8201904296875,284.95001220703125,288.02398681640625,286.7025451660156,298.7794494628906,303.13427734375,284.8184509277344,1.0,0.1619658768177032,0.0,0.050000000745058,1.0,1.0,-0.592026948928833,7.366895442828536e-05,0.5919532775878906,-0.170591801404953,0.8544895648956299,0.8544895648956299,0.0,25.81143569946289,25.0,9829.5810546875,0.0,37.88530349731445,0.0,283.1499938964844,284.1133728027344,289.6908569335937,290.42510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18151.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438943862915039,1.0,0.0,0.0,2.439919233322144,2.4399302005767822,3.972320143930119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3147.371826171875,0.0,468.2952880859375,1895.4371337890625,0.0,361.3299255371094,0.6089235544204712,1.0,0.0,3.0,1.0,0.0
12435600,303.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.4268676042556762,0.0284043606370687,0.0265500415116548,303.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.6806151866912842,0.09428022056818,0.0904194936156272,303.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.7872624397277832,0.1467581540346145,0.1035048812627792,303.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.3544424176216125,0.0206603314727544,0.020645011216402,303.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.5630621314048767,0.0547938048839569,0.2508710622787475,284.8168640136719,284.95001220703125,288.0146484375,286.6943054199219,298.7733154296875,303.13433837890625,284.8150939941406,1.0,0.1618086397647857,0.0,0.050000000745058,1.0,1.0,-0.5904116630554199,7.343302422668785e-05,0.5903382301330566,-0.1702629923820495,0.8537315726280212,0.8537315726280212,0.0,25.80913734436035,25.0,9797.337890625,0.0,37.715274810791016,0.0,283.1499938964844,284.1111755371094,289.6825866699219,290.4144897460937,293.1499938964844,293.1499938964844,283.1499938964844,18156.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429500102996826,1.0,0.0,0.0,2.437474250793457,2.437485218048096,3.964362917940889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3136.1611328125,0.0,467.0940246582031,1895.4371337890625,0.0,359.27197265625,0.6083875894546509,1.0,0.0,3.0,1.0,0.0
12435660,303.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.4238473176956177,0.0279935654252767,0.0261818356812,303.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.6782634854316711,0.0934107154607772,0.0895975828170776,303.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.7848652601242065,0.1455347687005996,0.1026506870985031,303.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.2595303356647491,0.0201759338378906,0.0201875939965248,303.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.5621241331100464,0.0546019934117794,0.2500134408473968,284.8085327148437,284.95001220703125,287.9903869628906,286.6733703613281,298.7578125,303.1344909667969,284.8067626953125,1.0,0.1614173054695129,0.0,0.050000000745058,1.0,1.0,-0.5863801836967468,7.284525781869888e-05,0.5863073468208313,-0.1694360077381134,0.8517637252807617,0.8517637252807617,0.0,25.80353164672852,25.0,9716.84375,0.0,37.29345703125,0.0,283.1499938964844,284.10577392578125,289.6614990234375,290.387451171875,293.1499938964844,293.1499938964844,283.1499938964844,18167.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405761957168579,1.0,0.0,0.0,2.431063413619995,2.431074380874634,3.943537194572855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.15625,0.0,463.9524536132813,1895.4371337890625,0.0,354.1471252441406,0.6069820523262024,1.0,0.0,3.0,1.0,0.0
12435720,303.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.4238473176956177,0.0279935654252767,0.0261818356812,303.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.6782634854316711,0.0934107154607772,0.0895975828170776,303.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.7848652601242065,0.1455347687005996,0.1026506870985031,303.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.2595303356647491,0.0201759338378906,0.0201875939965248,303.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.5621241331100464,0.0546019934117794,0.2500134408473968,284.8085327148437,284.95001220703125,287.9903869628906,286.6733703613281,298.7578125,303.1344909667969,284.8067626953125,1.0,0.1614173054695129,0.0,0.050000000745058,1.0,1.0,-0.5863801836967468,7.284525781869888e-05,0.5863073468208313,-0.1694360077381134,0.8517637252807617,0.8517637252807617,0.0,25.80353164672852,25.0,9716.84375,0.0,37.29345703125,0.0,283.1499938964844,284.10577392578125,289.6614990234375,290.387451171875,293.1499938964844,293.1499938964844,283.1499938964844,18167.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405761957168579,1.0,0.0,0.0,2.431063413619995,2.431074380874634,3.943537194572855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.15625,0.0,463.9524536132813,1895.4371337890625,0.0,354.1471252441406,0.6069820523262024,1.0,0.0,3.0,1.0,0.0
12435780,303.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.4208792150020599,0.0275825429707765,0.0258133988827466,303.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.6759098768234253,0.0925427004694938,0.0887770429253578,303.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.7824704647064209,0.1443161517381668,0.1017997711896896,303.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.1293864995241165,0.0196912158280611,0.0197298526763916,303.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.561190664768219,0.0544115528464317,0.2491619437932968,284.80029296875,284.95001220703125,287.9649963378906,286.6518859863281,298.7420959472656,303.1346435546875,284.79852294921875,1.0,0.1610286235809326,0.0,0.050000000745058,1.0,1.0,-0.5823608636856079,7.226067100418732e-05,0.5822885632514954,-0.168601393699646,0.8496866822242737,0.8496866822242737,0.0,25.798067092895508,25.0,9636.56640625,0.0,36.87635803222656,0.0,283.1499938964844,284.1005554199219,289.6399230957031,290.35992431640625,293.1499938964844,293.1499938964844,283.1499938964844,18179.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381797015666961,1.0,0.0,0.0,2.4242005348205566,2.424211502075196,3.921303459719639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3080.203369140625,0.0,460.6025695800781,1895.4371337890625,0.0,349.0418701171875,0.6054772138595581,1.0,0.0,3.0,1.0,0.0
12435840,303.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.4208792150020599,0.0275825429707765,0.0258133988827466,303.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.6759098768234253,0.0925427004694938,0.0887770429253578,303.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.7824704647064209,0.1443161517381668,0.1017997711896896,303.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.1293864995241165,0.0196912158280611,0.0197298526763916,303.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.561190664768219,0.0544115528464317,0.2491619437932968,284.80029296875,284.95001220703125,287.9649963378906,286.6518859863281,298.7420959472656,303.1346435546875,284.79852294921875,1.0,0.1610286235809326,0.0,0.050000000745058,1.0,1.0,-0.5823608636856079,7.226067100418732e-05,0.5822885632514954,-0.168601393699646,0.8496866822242737,0.8496866822242737,0.0,25.798067092895508,25.0,9636.56640625,0.0,36.87635803222656,0.0,283.1499938964844,284.1005554199219,289.6399230957031,290.35992431640625,293.1499938964844,293.1499938964844,283.1499938964844,18179.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381797015666961,1.0,0.0,0.0,2.4242005348205566,2.424211502075196,3.921303459719639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3080.203369140625,0.0,460.6025695800781,1895.4371337890625,0.0,349.0418701171875,0.6054772138595581,1.0,0.0,3.0,1.0,0.0
12435900,303.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977905273437,0.4194142520427704,0.0273769386112689,0.0256291050463914,303.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.6747328042984009,0.0921092331409454,0.0883672982454299,303.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.7812743782997131,0.1437086015939712,0.1013755574822425,303.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0704855099320411,0.0194487366825342,0.0195008721202611,303.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.5607256889343262,0.054316833615303,0.2487384378910064,284.79620361328125,284.95001220703125,287.9519348144531,286.6409912109375,298.73419189453125,303.1347045898437,284.79443359375,1.0,0.1608352661132812,0.0,0.050000000745058,1.0,1.0,-0.5803557634353638,7.196952356025577e-05,0.5802838206291199,-0.1681808084249496,0.84860759973526,0.84860759973526,0.0,25.79537773132324,25.0,9596.5263671875,0.0,36.6695556640625,0.0,283.1499938964844,284.0979919433594,289.62896728515625,290.34600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18185.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369730949401855,1.0,0.0,0.0,2.420598268508911,2.42060923576355,3.909658516931813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3066.2548828125,0.0,458.8499145507813,1895.4371337890625,0.0,346.4969787597656,0.6046872735023499,1.0,0.0,3.0,1.0,0.0
12435960,303.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.4179618656635284,0.0271713901311159,0.0254448130726814,303.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.6735560894012451,0.0916763022541999,0.0879579856991767,303.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.7800796627998352,0.1431024670600891,0.1009522527456283,303.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7946472167969,0.0256271306425333,0.0192062500864267,0.0192718487232923,303.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.5602619647979736,0.0542224533855915,0.2483164519071579,284.7921142578125,284.95001220703125,287.93865966796875,286.6299743652344,298.7262878417969,303.134765625,284.7903747558594,1.0,0.1606425493955612,0.0,0.050000000745058,1.0,1.0,-0.5783541202545166,7.167916919570416e-05,0.5782824158668518,-0.1677578538656234,0.8475017547607422,0.8475017547607422,0.0,25.792701721191406,25.0,9556.564453125,0.0,36.46392440795898,0.0,283.1499938964844,284.0954895019531,289.617919921875,290.3319702148437,293.1499938964844,293.1499938964844,283.1499938964844,18191.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357609748840332,1.0,0.0,0.0,2.416881561279297,2.4168925285339355,3.897661429164146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3052.330322265625,0.0,457.0457763671875,1895.4371337890625,0.0,343.9573669433594,0.6038722991943359,1.0,0.0,3.0,1.0,0.0
12436020,303.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.4150910973548889,0.0267602261155843,0.0250761788338422,303.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.6712039113044739,0.0908116698265075,0.0871405377984047,303.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.7776944637298584,0.1418939083814621,0.1001082435250282,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0187211390584707,0.0188136734068393,303.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.5593384504318237,0.0540346838533878,0.2474769055843353,284.7840576171875,284.95001220703125,287.91162109375,286.60772705078125,298.7104797363281,303.1349182128906,284.7823181152344,1.0,0.1602590531110763,0.0,0.050000000745058,1.0,1.0,-0.5743604302406311,7.110065052984282e-05,0.5742893218994141,-0.1669040918350219,0.8452102541923523,0.8452102541923523,0.0,25.787403106689453,25.0,9476.8974609375,0.0,36.05610656738281,0.0,283.1499938964844,284.09063720703125,289.5955505371094,290.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18203.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333200752735138,1.0,0.0,0.0,2.40910267829895,2.409113645553589,3.872611955557659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.566650390625,0.0,453.2838439941406,1895.4371337890625,0.0,338.89404296875,0.6021666526794434,1.0,0.0,3.0,1.0,0.0
12436080,303.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.4150910973548889,0.0267602261155843,0.0250761788338422,303.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.6712039113044739,0.0908116698265075,0.0871405377984047,303.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.7776944637298584,0.1418939083814621,0.1001082435250282,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0187211390584707,0.0188136734068393,303.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.5593384504318237,0.0540346838533878,0.2474769055843353,284.7840576171875,284.95001220703125,287.91162109375,286.60772705078125,298.7104797363281,303.1349182128906,284.7823181152344,1.0,0.1602590531110763,0.0,0.050000000745058,1.0,1.0,-0.5743604302406311,7.110065052984282e-05,0.5742893218994141,-0.1669040918350219,0.8452102541923523,0.8452102541923523,0.0,25.787403106689453,25.0,9476.8974609375,0.0,36.05610656738281,0.0,283.1499938964844,284.09063720703125,289.5955505371094,290.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18203.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333200752735138,1.0,0.0,0.0,2.40910267829895,2.409113645553589,3.872611955557659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.566650390625,0.0,453.2838439941406,1895.4371337890625,0.0,338.89404296875,0.6021666526794434,1.0,0.0,3.0,1.0,0.0
12436140,303.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.4122589528560638,0.0263491850346326,0.0247076116502285,303.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77606201171875,0.6688551306724548,0.0899489372968673,0.0863248333334922,303.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.7753162980079651,0.1406906545162201,0.09926787763834,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0182360112667083,0.0183554347604513,303.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.5584202408790588,0.0538482293486595,0.2466432005167007,284.7760925292969,284.95001220703125,287.88409423828125,286.5852355957031,298.6947937011719,303.1350402832031,284.7743835449219,1.0,0.1598781198263168,0.0,0.050000000745058,1.0,1.0,-0.5703802108764648,7.05250640749e-05,0.5703096985816956,-0.166039153933525,0.8428136706352234,0.8428136706352234,0.0,25.78214454650879,25.0,9397.625,0.0,35.65287399291992,0.0,283.1499938964844,284.0859375,289.57293701171875,290.2751159667969,293.1499938964844,293.1499938964844,283.1499938964844,18215.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308571815490722,1.0,0.0,0.0,2.400860548019409,2.4008712768554688,3.846158733722405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2996.940185546875,0.0,449.319091796875,1895.4371337890625,0.0,333.8523254394531,0.6003597378730774,1.0,0.0,3.0,1.0,0.0
12436200,303.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.4122589528560638,0.0263491850346326,0.0247076116502285,303.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77606201171875,0.6688551306724548,0.0899489372968673,0.0863248333334922,303.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.7753162980079651,0.1406906545162201,0.09926787763834,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0182360112667083,0.0183554347604513,303.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.5584202408790588,0.0538482293486595,0.2466432005167007,284.7760925292969,284.95001220703125,287.88409423828125,286.5852355957031,298.6947937011719,303.1350402832031,284.7743835449219,1.0,0.1598781198263168,0.0,0.050000000745058,1.0,1.0,-0.5703802108764648,7.05250640749e-05,0.5703096985816956,-0.166039153933525,0.8428136706352234,0.8428136706352234,0.0,25.78214454650879,25.0,9397.625,0.0,35.65287399291992,0.0,283.1499938964844,284.0859375,289.57293701171875,290.2751159667969,293.1499938964844,293.1499938964844,283.1499938964844,18215.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308571815490722,1.0,0.0,0.0,2.400860548019409,2.4008712768554688,3.846158733722405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2996.940185546875,0.0,449.319091796875,1895.4371337890625,0.0,333.8523254394531,0.6003597378730774,1.0,0.0,3.0,1.0,0.0
12436260,303.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.4094530045986175,0.0259384177625179,0.0243392400443553,303.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.6665114164352417,0.0890882760286331,0.085511028766632,303.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.7729466557502747,0.1394928842782974,0.0984312742948532,303.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0177510119974613,0.0178972668945789,303.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.5575075745582581,0.0536630786955356,0.2458153069019317,284.7682800292969,284.95001220703125,287.8562316894531,286.56256103515625,298.67926025390625,303.1351623535156,284.7665405273437,1.0,0.1594997346401214,0.0,0.050000000745058,1.0,1.0,-0.5664140582084656,6.995239527896047e-05,0.566344141960144,-0.1651624590158462,0.840313732624054,0.840313732624054,0.0,25.77689743041992,25.0,9318.798828125,0.0,35.25420379638672,0.0,283.1499938964844,284.0814514160156,289.5501708984375,290.2464294433594,293.1499938964844,293.1499938964844,283.1499938964844,18228.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283726513385772,1.0,0.0,0.0,2.3921518325805664,2.392162799835205,3.818307448000269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2969.4775390625,0.0,445.1541137695313,1895.4371337890625,0.0,328.8328857421875,0.5984510779380798,1.0,0.0,3.0,1.0,0.0
12436320,303.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.4094530045986175,0.0259384177625179,0.0243392400443553,303.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.6665114164352417,0.0890882760286331,0.085511028766632,303.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.7729466557502747,0.1394928842782974,0.0984312742948532,303.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0177510119974613,0.0178972668945789,303.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.5575075745582581,0.0536630786955356,0.2458153069019317,284.7682800292969,284.95001220703125,287.8562316894531,286.56256103515625,298.67926025390625,303.1351623535156,284.7665405273437,1.0,0.1594997346401214,0.0,0.050000000745058,1.0,1.0,-0.5664140582084656,6.995239527896047e-05,0.566344141960144,-0.1651624590158462,0.840313732624054,0.840313732624054,0.0,25.77689743041992,25.0,9318.798828125,0.0,35.25420379638672,0.0,283.1499938964844,284.0814514160156,289.5501708984375,290.2464294433594,293.1499938964844,293.1499938964844,283.1499938964844,18228.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283726513385772,1.0,0.0,0.0,2.3921518325805664,2.392162799835205,3.818307448000269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2969.4775390625,0.0,445.1541137695313,1895.4371337890625,0.0,328.8328857421875,0.5984510779380798,1.0,0.0,3.0,1.0,0.0
12436380,303.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.4066550135612488,0.0255280807614326,0.0239712055772542,303.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.6641745567321777,0.0882298573851585,0.084699273109436,303.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.7705869674682617,0.1383008062839508,0.0975985825061798,303.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0172663088887929,0.0174393225461244,303.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.5566006898880005,0.0534792244434356,0.2449931651353836,284.76055908203125,284.95001220703125,287.82830810546875,286.5398254394531,298.6640319824219,303.1352844238281,284.75885009765625,1.0,0.1591239273548126,0.0,0.050000000745058,1.0,1.0,-0.5624626874923706,6.938268052181229e-05,0.562393307685852,-0.1642739027738571,0.8377120494842529,0.8377120494842529,0.0,25.771636962890625,25.0,9240.4716796875,0.0,34.86008071899414,0.0,283.1499938964844,284.0771789550781,289.52734375,290.2176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18240.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258668124675751,1.0,0.0,0.0,2.38297438621521,2.382985115051269,3.789065203818609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2942.2041015625,0.0,440.7919616699219,1895.4371337890625,0.0,323.8363037109375,0.5964401960372925,1.0,0.0,3.0,1.0,0.0
12436440,303.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.4066550135612488,0.0255280807614326,0.0239712055772542,303.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.6641745567321777,0.0882298573851585,0.084699273109436,303.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.7705869674682617,0.1383008062839508,0.0975985825061798,303.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0172663088887929,0.0174393225461244,303.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.5566006898880005,0.0534792244434356,0.2449931651353836,284.76055908203125,284.95001220703125,287.82830810546875,286.5398254394531,298.6640319824219,303.1352844238281,284.75885009765625,1.0,0.1591239273548126,0.0,0.050000000745058,1.0,1.0,-0.5624626874923706,6.938268052181229e-05,0.562393307685852,-0.1642739027738571,0.8377120494842529,0.8377120494842529,0.0,25.771636962890625,25.0,9240.4716796875,0.0,34.86008071899414,0.0,283.1499938964844,284.0771789550781,289.52734375,290.2176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18240.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258668124675751,1.0,0.0,0.0,2.38297438621521,2.382985115051269,3.789065203818609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2942.2041015625,0.0,440.7919616699219,1895.4371337890625,0.0,323.8363037109375,0.5964401960372925,1.0,0.0,3.0,1.0,0.0
12436500,303.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.4052512049674988,0.0253230892121791,0.023787347599864,303.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566833496094,0.6630091071128845,0.087801493704319,0.0842941999435424,303.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564392089844,0.7694112062454224,0.1377068608999252,0.0971837192773819,303.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75946044921875,0.0,0.017024103552103,0.0172104779630899,303.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.556149423122406,0.053387776017189,0.2445842325687408,284.7567443847656,284.95001220703125,287.8143615722656,286.5284729003906,298.6565246582031,303.1353454589844,284.7550354003906,1.0,0.1589369773864746,0.0,0.050000000745058,1.0,1.0,-0.5604925751686096,6.909894000273198e-05,0.5604234933853149,-0.1638252884149551,0.8363737463951111,0.8363737463951111,0.0,25.76900100708008,25.0,9201.5068359375,0.0,34.66471481323242,0.0,283.1499938964844,284.0751037597656,289.5158996582031,290.2032775878906,293.1499938964844,293.1499938964844,283.1499938964844,18246.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246059954166412,1.0,0.0,0.0,2.378209114074707,2.3782196044921875,3.77392609607341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.64501953125,0.0,438.5381164550781,1895.4371337890625,0.0,321.3467712402344,0.5953963994979858,1.0,0.0,3.0,1.0,0.0
12436560,303.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.4038394391536712,0.0251183453947305,0.023603655397892,303.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.6618461608886719,0.0873738750815391,0.083889752626419,303.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.7682385444641113,0.1371145993471145,0.0967699289321899,303.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0167820826172828,0.0169817693531513,303.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533569335937,0.5556997656822205,0.0532966516911983,0.2441767305135727,284.7529602050781,284.95001220703125,287.80047607421875,286.5171203613281,298.64910888671875,303.1354064941406,284.75128173828125,1.0,0.1587506830692291,0.0,0.050000000745058,1.0,1.0,-0.5585266947746277,6.881600711494684e-05,0.5584578514099121,-0.163373976945877,0.8350106477737427,0.8350106477737427,0.0,25.76634407043457,25.0,9162.6845703125,0.0,34.470497131347656,0.0,283.1499938964844,284.0730895996094,289.5045166015625,290.1889343261719,293.1499938964844,293.1499938964844,283.1499938964844,18252.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233399927616119,1.0,0.0,0.0,2.3733255863189697,2.3733363151550293,3.758443369861197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2915.141845703125,0.0,436.2362976074219,1895.4371337890625,0.0,318.8630676269531,0.5943269729614258,1.0,0.0,3.0,1.0,0.0
12436620,303.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.400971919298172,0.0247093848884105,0.0232367478311061,303.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.6595278382301331,0.0865205153822898,0.0830826461315155,303.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.7659026980400085,0.135934516787529,0.0959454774856567,303.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0162985268980264,0.0165247861295938,303.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.5548048615455627,0.053115364164114,0.2433659732341766,284.7454833984375,284.95001220703125,287.77294921875,286.4945068359375,298.63458251953125,303.1355285644531,284.74383544921875,1.0,0.1583800613880157,0.0,0.050000000745058,1.0,1.0,-0.5546069145202637,6.825253512943164e-05,0.5545386672019958,-0.1624637246131897,0.8322110772132874,0.8322110772132874,0.0,25.761001586914062,25.0,9085.47265625,0.0,34.08546447753906,0.0,283.1499938964844,284.0692138671875,289.4817810058594,290.16033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18265.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207923412322998,1.0,0.0,0.0,2.363202810287476,2.363213300704956,3.726450188423769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.310791015625,0.0,431.4905090332031,1895.4371337890625,0.0,313.9130554199219,0.5921109318733215,1.0,0.0,3.0,1.0,0.0
12436680,303.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.400971919298172,0.0247093848884105,0.0232367478311061,303.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.6595278382301331,0.0865205153822898,0.0830826461315155,303.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.7659026980400085,0.135934516787529,0.0959454774856567,303.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0162985268980264,0.0165247861295938,303.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.5548048615455627,0.053115364164114,0.2433659732341766,284.7454833984375,284.95001220703125,287.77294921875,286.4945068359375,298.63458251953125,303.1355285644531,284.74383544921875,1.0,0.1583800613880157,0.0,0.050000000745058,1.0,1.0,-0.5546069145202637,6.825253512943164e-05,0.5545386672019958,-0.1624637246131897,0.8322110772132874,0.8322110772132874,0.0,25.761001586914062,25.0,9085.47265625,0.0,34.08546447753906,0.0,283.1499938964844,284.0692138671875,289.4817810058594,290.16033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18265.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207923412322998,1.0,0.0,0.0,2.363202810287476,2.363213300704956,3.726450188423769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.310791015625,0.0,431.4905090332031,1895.4371337890625,0.0,313.9130554199219,0.5921109318733215,1.0,0.0,3.0,1.0,0.0
12436740,303.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.3989695012569427,0.024431774392724,0.0229876730591058,303.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.6579576134681702,0.0859417468309402,0.0825352370738983,303.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.7643218040466309,0.1351355016231537,0.0953872576355934,303.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433166503906,0.0,0.0159701630473136,0.0162144433706998,303.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.5541996955871582,0.0529927983880043,0.2428178340196609,284.7405090332031,284.95001220703125,287.7545166015625,286.4792175292969,298.6249389648437,303.1356201171875,284.7388610839844,1.0,0.1581295281648636,0.0,0.050000000745058,1.0,1.0,-0.5519506335258484,6.787121674278751e-05,0.5518827438354492,-0.1618395149707794,0.8302531242370605,0.8302531242370605,0.0,25.757339477539062,25.0,9033.30859375,0.0,33.82621383666992,0.0,283.1499938964844,284.06671142578125,289.4664611816406,290.1410217285156,293.1499938964844,293.1499938964844,283.1499938964844,18273.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190480709075928,1.0,0.0,0.0,2.356051206588745,2.3560616970062256,3.703930246956588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.205322265625,0.0,428.15869140625,1895.4371337890625,0.0,310.5601806640625,0.5905460119247437,1.0,0.0,3.0,1.0,0.0
12436800,303.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.3980071246623993,0.0243013724684715,0.0228706337511539,303.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.6572209000587463,0.0856699794530868,0.0822781324386596,303.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.7635804414749146,0.1347607374191284,0.0951253622770309,303.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0158158391714096,0.0160685610026121,303.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.5539160370826721,0.0529353432357311,0.2425608485937118,284.7381896972656,284.95001220703125,287.7459716796875,286.4720764160156,298.6204833984375,303.1356506347656,284.7365417480469,1.0,0.1580120772123336,0.0,0.050000000745058,1.0,1.0,-0.5507040023803711,6.76924319122918e-05,0.550636351108551,-0.1615447252988815,0.8293155431747437,0.8293155431747437,0.0,25.75559425354004,25.0,9008.8642578125,0.0,33.70497131347656,0.0,283.1499938964844,284.0655517578125,289.4592590332031,290.1319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18277.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418223887681961,1.0,0.0,0.0,2.352605104446411,2.352615594863892,3.693102996749076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.7275390625,0.0,426.559326171875,1895.4371337890625,0.0,308.9859619140625,0.5897921323776245,1.0,0.0,3.0,1.0,0.0
12436860,303.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.3948863744735718,0.0238944869488477,0.0225054770708084,303.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.6549268364906311,0.0848224610090255,0.0814763978123664,303.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.7612729072570801,0.1335934698581695,0.0943097323179245,303.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0153342261910438,0.0156132848933339,303.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.5530333518981934,0.0527565851807594,0.2417613118886947,284.7309875488281,284.95001220703125,287.7196960449219,286.449951171875,298.6067810058594,303.1357727050781,284.7293701171875,1.0,0.1576467901468277,0.0,0.050000000745058,1.0,1.0,-0.5468190312385559,6.713600305374712e-05,0.5467519164085388,-0.1606191843748092,0.826325535774231,0.826325535774231,0.0,25.750104904174805,25.0,8932.8818359375,0.0,33.32903289794922,0.0,283.1499938964844,284.0621032714844,289.4370422363281,290.1039123535156,293.1499938964844,293.1499938964844,283.1499938964844,18289.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415634274482727,1.0,0.0,0.0,2.341529369354248,2.3415398597717285,3.6584120266525133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2835.407470703125,0.0,421.4465026855469,1895.4371337890625,0.0,304.0805969238281,0.5873703360557556,1.0,0.0,3.0,1.0,0.0
12436920,303.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.3948863744735718,0.0238944869488477,0.0225054770708084,303.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.6549268364906311,0.0848224610090255,0.0814763978123664,303.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.7612729072570801,0.1335934698581695,0.0943097323179245,303.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0153342261910438,0.0156132848933339,303.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.5530333518981934,0.0527565851807594,0.2417613118886947,284.7309875488281,284.95001220703125,287.7196960449219,286.449951171875,298.6067810058594,303.1357727050781,284.7293701171875,1.0,0.1576467901468277,0.0,0.050000000745058,1.0,1.0,-0.5468190312385559,6.713600305374712e-05,0.5467519164085388,-0.1606191843748092,0.826325535774231,0.826325535774231,0.0,25.750104904174805,25.0,8932.8818359375,0.0,33.32903289794922,0.0,283.1499938964844,284.0621032714844,289.4370422363281,290.1039123535156,293.1499938964844,293.1499938964844,283.1499938964844,18289.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415634274482727,1.0,0.0,0.0,2.341529369354248,2.3415398597717285,3.6584120266525133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2835.407470703125,0.0,421.4465026855469,1895.4371337890625,0.0,304.0805969238281,0.5873703360557556,1.0,0.0,3.0,1.0,0.0
