time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436980,303.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.391534686088562,0.0234888866543769,0.0221414230763912,303.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.652646541595459,0.0839781463146209,0.0806776285171508,303.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.7589808702468872,0.1324329078197479,0.0934987142682075,303.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0148538816720247,0.0151591468602418,303.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.5521568059921265,0.0525790750980377,0.2409673333168029,284.7239685058594,284.95001220703125,287.6943664550781,286.42822265625,298.5935363769531,303.1358642578125,284.7223815917969,1.0,0.1572842001914978,0.0,0.050000000745058,1.0,1.0,-0.542952299118042,6.658343772869557e-05,0.5428857207298279,-0.1596894264221191,0.8232434391975403,0.8232434391975403,0.0,25.74453353881836,25.0,8857.5341796875,0.0,32.95764923095703,0.0,283.1499938964844,284.05889892578125,289.4151916503906,290.0762634277344,293.1499938964844,293.1499938964844,283.1499938964844,18302.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130230545997619,1.0,0.0,0.0,2.329976797103882,2.329987049102783,3.622401152370003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.361328125,0.0,416.1580505371094,1895.4371337890625,0.0,299.19561767578125,0.5848459005355835,1.0,0.0,3.0,1.0,0.0
12437040,303.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.391534686088562,0.0234888866543769,0.0221414230763912,303.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.652646541595459,0.0839781463146209,0.0806776285171508,303.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.7589808702468872,0.1324329078197479,0.0934987142682075,303.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0148538816720247,0.0151591468602418,303.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.5521568059921265,0.0525790750980377,0.2409673333168029,284.7239685058594,284.95001220703125,287.6943664550781,286.42822265625,298.5935363769531,303.1358642578125,284.7223815917969,1.0,0.1572842001914978,0.0,0.050000000745058,1.0,1.0,-0.542952299118042,6.658343772869557e-05,0.5428857207298279,-0.1596894264221191,0.8232434391975403,0.8232434391975403,0.0,25.74453353881836,25.0,8857.5341796875,0.0,32.95764923095703,0.0,283.1499938964844,284.05889892578125,289.4151916503906,290.0762634277344,293.1499938964844,293.1499938964844,283.1499938964844,18302.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130230545997619,1.0,0.0,0.0,2.329976797103882,2.329987049102783,3.622401152370003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.361328125,0.0,416.1580505371094,1895.4371337890625,0.0,299.19561767578125,0.5848459005355835,1.0,0.0,3.0,1.0,0.0
12437100,303.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.3897434175014496,0.0232865810394287,0.0219598412513732,303.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.6515118479728699,0.0835571885108947,0.0802793875336647,303.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72021484375,0.7578407526016235,0.1318551152944564,0.093094952404499,303.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234191894531,0.0,0.0146142253652215,0.0149325542151927,303.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.5517207384109497,0.0524907782673835,0.2405723929405212,284.7204895019531,284.95001220703125,287.6820983886719,286.4175109863281,298.5870666503906,303.13592529296875,284.7189025878906,1.0,0.157103955745697,0.0,0.050000000745058,1.0,1.0,-0.5410260558128357,6.6308697569184e-05,0.5409597158432007,-0.1592238396406173,0.8216684460639954,0.8216684460639954,0.0,25.74171638488769,25.0,8820.1025390625,0.0,32.773658752441406,0.0,283.1499938964844,284.057373046875,289.4044494628906,290.0625915527344,293.1499938964844,293.1499938964844,283.1499938964844,18308.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117090702056885,1.0,0.0,0.0,2.324021100997925,2.3240315914154053,3.60390657760945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2796.4443359375,0.0,413.4495849609375,1895.4371337890625,0.0,296.7600402832031,0.5835452675819397,1.0,0.0,3.0,1.0,0.0
12437160,303.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187194824219,0.3878705501556396,0.0230847299098968,0.0217786151915788,303.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.6503810286521912,0.0831372141838073,0.0798819959163665,303.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.7567049860954285,0.1312792301177978,0.0926924422383308,303.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0143750011920928,0.0147063313052058,303.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174377441406,0.5512862205505371,0.0524027980864048,0.2401788234710693,284.7170715332031,284.95001220703125,287.670166015625,286.4069519042969,298.5807189941406,303.135986328125,284.7154846191406,1.0,0.1569243967533111,0.0,0.050000000745058,1.0,1.0,-0.5391047596931458,6.60350633552298e-05,0.5390387177467346,-0.1587582379579544,0.8200711607933044,0.8200711607933044,0.0,25.73887062072754,25.0,8782.8330078125,0.0,32.5908203125,0.0,283.1499938964844,284.0558776855469,289.3938293457031,290.0491027832031,293.1499938964844,293.1499938964844,283.1499938964844,18314.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103893339633941,1.0,0.0,0.0,2.317945957183838,2.3179564476013184,3.585089700663957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2783.599609375,0.0,410.6991882324219,1895.4371337890625,0.0,294.3287353515625,0.5822190046310425,1.0,0.0,3.0,1.0,0.0
12437220,303.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.3840635120868683,0.0226821787655353,0.0214172005653381,303.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.6481309533119202,0.0822998508810997,0.0790896713733673,303.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.7544459104537964,0.130132645368576,0.0918910577893257,303.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0138977821916341,0.0142550263553857,303.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.5504216551780701,0.05222774669528,0.2393957823514938,284.7103271484375,284.95001220703125,287.6473083496094,286.3862609863281,298.5683288574219,303.1360778808594,284.7087707519531,1.0,0.1565673947334289,0.0,0.050000000745058,1.0,1.0,-0.5352771282196045,6.549116369569674e-05,0.5352116227149963,-0.1578283756971359,0.8168103098869324,0.8168103098869324,0.0,25.73311424255371,25.0,8708.7822265625,0.0,32.228553771972656,0.0,283.1499938964844,284.0531005859375,289.3730163574219,290.0225524902344,293.1499938964844,293.1499938964844,283.1499938964844,18326.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077323675155639,1.0,0.0,0.0,2.305436134338379,2.3054463863372803,3.5464964298626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2758.13037109375,0.0,405.0751953125,1895.4371337890625,0.0,289.4779052734375,0.5794895887374878,1.0,0.0,3.0,1.0,0.0
12437280,303.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.3840635120868683,0.0226821787655353,0.0214172005653381,303.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.6481309533119202,0.0822998508810997,0.0790896713733673,303.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.7544459104537964,0.130132645368576,0.0918910577893257,303.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0138977821916341,0.0142550263553857,303.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.5504216551780701,0.05222774669528,0.2393957823514938,284.7103271484375,284.95001220703125,287.6473083496094,286.3862609863281,298.5683288574219,303.1360778808594,284.7087707519531,1.0,0.1565673947334289,0.0,0.050000000745058,1.0,1.0,-0.5352771282196045,6.549116369569674e-05,0.5352116227149963,-0.1578283756971359,0.8168103098869324,0.8168103098869324,0.0,25.73311424255371,25.0,8708.7822265625,0.0,32.228553771972656,0.0,283.1499938964844,284.0531005859375,289.3730163574219,290.0225524902344,293.1499938964844,293.1499938964844,283.1499938964844,18326.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077323675155639,1.0,0.0,0.0,2.305436134338379,2.3054463863372803,3.5464964298626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2758.13037109375,0.0,405.0751953125,1895.4371337890625,0.0,289.4779052734375,0.5794895887374878,1.0,0.0,3.0,1.0,0.0
12437340,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70538330078125,0.380202442407608,0.0222813729196786,0.0210573095828294,303.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.6458966135978699,0.0814662277698516,0.0783008262515068,303.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.7522040605545044,0.1289933025836944,0.0910946875810623,303.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0134224034845829,0.0138054052367806,303.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.5495629906654358,0.0520539060235023,0.2386181056499481,284.7037353515625,284.95001220703125,287.6260070800781,286.3662414550781,298.5563659667969,303.1361999511719,284.70220947265625,1.0,0.1562132686376571,0.0,0.050000000745058,1.0,1.0,-0.5314699411392212,6.495200068457052e-05,0.531404972076416,-0.1569025367498397,0.8134629726409912,0.8134629726409912,0.0,25.72726249694824,25.0,8635.3857421875,0.0,31.870849609375,0.0,283.1499938964844,284.050537109375,289.3528747558594,289.9966735839844,293.1499938964844,293.1499938964844,283.1499938964844,18339.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050511717796325,1.0,0.0,0.0,2.2924489974975586,2.29245924949646,3.5066526038463053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2732.96240234375,0.0,399.2933044433594,1895.4371337890625,0.0,284.6407775878906,0.5766581296920776,1.0,0.0,3.0,1.0,0.0
12437400,303.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70538330078125,0.380202442407608,0.0222813729196786,0.0210573095828294,303.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.6458966135978699,0.0814662277698516,0.0783008262515068,303.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.7522040605545044,0.1289933025836944,0.0910946875810623,303.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0134224034845829,0.0138054052367806,303.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.5495629906654358,0.0520539060235023,0.2386181056499481,284.7037353515625,284.95001220703125,287.6260070800781,286.3662414550781,298.5563659667969,303.1361999511719,284.70220947265625,1.0,0.1562132686376571,0.0,0.050000000745058,1.0,1.0,-0.5314699411392212,6.495200068457052e-05,0.531404972076416,-0.1569025367498397,0.8134629726409912,0.8134629726409912,0.0,25.72726249694824,25.0,8635.3857421875,0.0,31.870849609375,0.0,283.1499938964844,284.050537109375,289.3528747558594,289.9966735839844,293.1499938964844,293.1499938964844,283.1499938964844,18339.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050511717796325,1.0,0.0,0.0,2.2924489974975586,2.29245924949646,3.5066526038463053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2732.96240234375,0.0,399.2933044433594,1895.4371337890625,0.0,284.6407775878906,0.5766581296920776,1.0,0.0,3.0,1.0,0.0
12437460,303.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.3762919902801513,0.0218824539333581,0.0206990670412778,303.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.6436781883239746,0.080636516213417,0.077515609562397,303.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.7499797344207764,0.1278613805770874,0.0903034433722496,303.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003479003906,0.0,0.0129490448161959,0.0133576402440667,303.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976013183594,0.5487100481987,0.0518812574446201,0.2378457486629486,284.697265625,284.95001220703125,287.6064758300781,286.3469543457031,298.5447998046875,303.13629150390625,284.6957702636719,1.0,0.1558620333671569,0.0,0.050000000745058,1.0,1.0,-0.5276838541030884,6.441783625632524e-05,0.5276194214820862,-0.1559833139181137,0.8100311756134033,0.8100311756134033,0.0,25.721315383911133,25.0,8562.646484375,0.0,31.517702102661133,0.0,283.1499938964844,284.0482177734375,289.3334655761719,289.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18351.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023447632789612,1.0,0.0,0.0,2.2789852619171143,2.2789952754974365,3.46558380215356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.1025390625,0.0,393.35980224609375,1895.4371337890625,0.0,279.8147277832031,0.5737248659133911,1.0,0.0,3.0,1.0,0.0
12437520,303.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.3762919902801513,0.0218824539333581,0.0206990670412778,303.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.6436781883239746,0.080636516213417,0.077515609562397,303.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.7499797344207764,0.1278613805770874,0.0903034433722496,303.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003479003906,0.0,0.0129490448161959,0.0133576402440667,303.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976013183594,0.5487100481987,0.0518812574446201,0.2378457486629486,284.697265625,284.95001220703125,287.6064758300781,286.3469543457031,298.5447998046875,303.13629150390625,284.6957702636719,1.0,0.1558620333671569,0.0,0.050000000745058,1.0,1.0,-0.5276838541030884,6.441783625632524e-05,0.5276194214820862,-0.1559833139181137,0.8100311756134033,0.8100311756134033,0.0,25.721315383911133,25.0,8562.646484375,0.0,31.517702102661133,0.0,283.1499938964844,284.0482177734375,289.3334655761719,289.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18351.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023447632789612,1.0,0.0,0.0,2.2789852619171143,2.2789952754974365,3.46558380215356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.1025390625,0.0,393.35980224609375,1895.4371337890625,0.0,279.8147277832031,0.5737248659133911,1.0,0.0,3.0,1.0,0.0
12437580,303.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.3723373115062713,0.0214855540543794,0.0203425996005535,303.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6909484863281,0.6414754390716553,0.0798108726739883,0.076734185218811,303.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.7477728724479675,0.1267370730638504,0.0895174443721771,303.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0124778831377625,0.01291189994663,303.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912841796875,0.5478628277778625,0.0517097860574722,0.2370786368846893,284.6909484863281,284.95001220703125,287.5888977050781,286.3285217285156,298.5336608886719,303.1363830566406,284.6894836425781,1.0,0.1555137634277343,0.0,0.050000000745058,1.0,1.0,-0.5239194631576538,6.388891051756218e-05,0.5238555669784546,-0.1550730019807815,0.8065167665481567,0.8065167665481567,0.0,25.715272903442383,25.0,8490.5693359375,0.0,31.16910552978516,0.0,283.1499938964844,284.0461120605469,289.3149108886719,289.9473571777344,293.1499938964844,293.1499938964844,283.1499938964844,18363.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996121883392334,1.0,0.0,0.0,2.265045642852783,2.265055656433105,3.423318162276701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2683.55859375,0.0,387.281494140625,1895.4371337890625,0.0,274.9974060058594,0.570690393447876,1.0,0.0,3.0,1.0,0.0
12437640,303.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.3723373115062713,0.0214855540543794,0.0203425996005535,303.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6909484863281,0.6414754390716553,0.0798108726739883,0.076734185218811,303.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.7477728724479675,0.1267370730638504,0.0895174443721771,303.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0124778831377625,0.01291189994663,303.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912841796875,0.5478628277778625,0.0517097860574722,0.2370786368846893,284.6909484863281,284.95001220703125,287.5888977050781,286.3285217285156,298.5336608886719,303.1363830566406,284.6894836425781,1.0,0.1555137634277343,0.0,0.050000000745058,1.0,1.0,-0.5239194631576538,6.388891051756218e-05,0.5238555669784546,-0.1550730019807815,0.8065167665481567,0.8065167665481567,0.0,25.715272903442383,25.0,8490.5693359375,0.0,31.16910552978516,0.0,283.1499938964844,284.0461120605469,289.3149108886719,289.9473571777344,293.1499938964844,293.1499938964844,283.1499938964844,18363.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996121883392334,1.0,0.0,0.0,2.265045642852783,2.265055656433105,3.423318162276701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2683.55859375,0.0,387.281494140625,1895.4371337890625,0.0,274.9974060058594,0.570690393447876,1.0,0.0,3.0,1.0,0.0
12437700,303.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.3703449964523315,0.0212878696620464,0.0201650559902191,303.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.6403796672821045,0.0793995708227157,0.0763449221849441,303.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.746675968170166,0.1261777281761169,0.0891264230012893,303.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0122431591153144,0.0126898325979709,303.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.547441303730011,0.0516244880855083,0.2366970181465149,284.6878662109375,284.95001220703125,287.5809020996094,286.3196716308594,298.5282287597656,303.1364440917969,284.6863708496094,1.0,0.1553407311439514,0.0,0.050000000745058,1.0,1.0,-0.5220455527305603,6.362645945046097e-05,0.5219818949699402,-0.1546218544244766,0.8047292828559875,0.8047292828559875,0.0,25.71221923828125,25.0,8454.78125,0.0,30.99650764465332,0.0,283.1499938964844,284.045166015625,289.30596923828125,289.93560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18369.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982357382774353,1.0,0.0,0.0,2.257898092269897,2.25790810585022,3.401747505904496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2671.40771484375,0.0,384.1904602050781,1895.4371337890625,0.0,272.5910949707031,0.5691354274749756,1.0,0.0,3.0,1.0,0.0
12437760,303.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.3683440387248993,0.0210908111184835,0.0199880264699459,303.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.6392876505851746,0.0789894461631774,0.0759567022323608,303.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.7455834746360779,0.125620499253273,0.0887368097901344,303.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0120090916752815,0.0124683482572436,303.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.547021210193634,0.0515394806861877,0.2363167107105255,284.6847839355469,284.95001220703125,287.573486328125,286.31103515625,298.5229187011719,303.1365051269531,284.6833190917969,1.0,0.1551684588193893,0.0,0.050000000745058,1.0,1.0,-0.5201773643493652,6.33654126431793e-05,0.520114004611969,-0.1541736423969268,0.8029219508171082,0.8029219508171082,0.0,25.70913887023925,25.0,8419.1630859375,0.0,30.82505226135254,0.0,283.1499938964844,284.04425048828125,289.2972717285156,289.9241027832031,293.1499938964844,293.1499938964844,283.1499938964844,18375.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396852433681488,1.0,0.0,0.0,2.2506325244903564,2.2506425380706787,3.379890074484138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2659.3388671875,0.0,381.0659790039063,1895.4371337890625,0.0,270.18609619140625,0.5675554871559143,1.0,0.0,3.0,1.0,0.0
12437820,303.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.354032814502716,0.0206983890384435,0.0196354947984218,303.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.6371139287948608,0.078172467648983,0.0751833617687225,303.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.7434113621711731,0.1245119273662567,0.087961696088314,303.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0115428809076547,0.0120271798223257,303.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.5461851954460144,0.0513703301548957,0.2355599403381347,284.67877197265625,284.95001220703125,287.5604553222656,286.2945861816406,298.5126037597656,303.1365966796875,284.6773376464844,1.0,0.1548262238502502,0.0,0.050000000745058,1.0,1.0,-0.5164583921432495,6.284754635998979e-05,0.5163955092430115,-0.1532868891954422,0.799248218536377,0.799248218536377,0.0,25.702911376953125,25.0,8348.435546875,0.0,30.48555564880371,0.0,283.1499938964844,284.0426330566406,289.2807006835937,289.90191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18387.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940656185150146,1.0,0.0,0.0,2.235746145248413,2.235755920410156,3.33532653939983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2635.452392578125,0.0,374.7197265625,1895.4371337890625,0.0,265.38006591796875,0.5643205642700195,1.0,0.0,3.0,1.0,0.0
12437880,303.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.354032814502716,0.0206983890384435,0.0196354947984218,303.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.6371139287948608,0.078172467648983,0.0751833617687225,303.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.7434113621711731,0.1245119273662567,0.087961696088314,303.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0115428809076547,0.0120271798223257,303.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.5461851954460144,0.0513703301548957,0.2355599403381347,284.67877197265625,284.95001220703125,287.5604553222656,286.2945861816406,298.5126037597656,303.1365966796875,284.6773376464844,1.0,0.1548262238502502,0.0,0.050000000745058,1.0,1.0,-0.5164583921432495,6.284754635998979e-05,0.5163955092430115,-0.1532868891954422,0.799248218536377,0.799248218536377,0.0,25.702911376953125,25.0,8348.435546875,0.0,30.48555564880371,0.0,283.1499938964844,284.0426330566406,289.2807006835937,289.90191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18387.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940656185150146,1.0,0.0,0.0,2.235746145248413,2.235755920410156,3.33532653939983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2635.452392578125,0.0,374.7197265625,1895.4371337890625,0.0,265.38006591796875,0.5643205642700195,1.0,0.0,3.0,1.0,0.0
12437940,303.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.305216908454895,0.0204017851501703,0.0193690210580825,303.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.6354703307151794,0.0775546282529831,0.0745984986424446,303.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.7417718172073364,0.1236748322844505,0.0873763859272003,303.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0111904079094529,0.0116936089470982,303.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745910644531,0.5455535650253296,0.0512425452470779,0.2349882423877716,284.67431640625,284.95001220703125,287.5522766113281,286.2828369140625,298.50506591796875,303.1366577148437,284.6728820800781,1.0,0.1545681953430175,0.0,0.050000000745058,1.0,1.0,-0.5136479735374451,6.245786789804697e-05,0.5135855674743652,-0.1526224613189697,0.7964044809341431,0.7964044809341431,0.0,25.6981143951416,25.0,8295.1533203125,0.0,30.2305908203125,0.0,283.1499938964844,284.0415344238281,289.2688293457031,289.8858337402344,293.1499938964844,293.1499938964844,283.1499938964844,18396.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919296860694885,1.0,0.0,0.0,2.224116325378418,2.224126100540161,3.300717139609333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2617.530517578125,0.0,369.8134765625,1895.4371337890625,0.0,261.7306213378906,0.5617954730987549,1.0,0.0,3.0,1.0,0.0
12438000,303.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.2843822240829468,0.0203084424138069,0.0192851368337869,303.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.6349526643753052,0.0773601084947586,0.074414312839508,303.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67266845703125,0.7412559986114502,0.1234114989638328,0.0871922150254249,303.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0110794445499777,0.0115885771811008,303.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.5453547239303589,0.0512023232877254,0.2348082661628723,284.67291259765625,284.95001220703125,287.54998779296875,286.2792663574219,298.5027160644531,303.1366882324219,284.6715087890625,1.0,0.1544870734214782,0.0,0.050000000745058,1.0,1.0,-0.5127630233764648,6.233544991118833e-05,0.5127007365226746,-0.1524140834808349,0.7954980134963989,0.7954980134963989,0.0,25.69658851623535,25.0,8278.40625,0.0,30.150604248046875,0.0,283.1499938964844,284.0412292480469,289.2652282714844,289.8808898925781,293.1499938964844,293.1499938964844,283.1499938964844,18399.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3912511467933655,1.0,0.0,0.0,2.220391273498535,2.2204010486602783,3.2896704738050175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.90966796875,0.0,368.251708984375,1895.4371337890625,0.0,260.5772705078125,0.560987114906311,1.0,0.0,3.0,1.0,0.0
12438060,303.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.1835992634296417,0.0199211705476045,0.0189371332526206,303.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.6328023672103882,0.0765526220202446,0.0736498162150383,303.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.7391172647476196,0.1223195195198059,0.0864285677671432,303.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0106190368533134,0.0111527722328901,303.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66748046875,0.5445303320884705,0.0510354675352573,0.2340617030858993,284.6672058105469,284.95001220703125,287.5417785644531,286.2650451660156,298.4933776855469,303.13677978515625,284.66583251953125,1.0,0.1541510671377182,0.0,0.050000000745058,1.0,1.0,-0.5090926885604858,6.18287522229366e-05,0.5090308785438538,-0.1515496969223022,0.7916728854179382,0.7916728854179382,0.0,25.690162658691406,25.0,8209.1396484375,0.0,29.82022857666016,0.0,283.1499938964844,284.04010009765625,289.2509460449219,289.861083984375,293.1499938964844,293.1499938964844,283.1499938964844,18411.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884245753288269,1.0,0.0,0.0,2.2045681476593018,2.204577922821045,3.242951436277508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2588.731689453125,0.0,361.6686706542969,1895.4371337890625,0.0,255.8026428222656,0.5575554966926575,1.0,0.0,3.0,1.0,0.0
12438120,303.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.1835992634296417,0.0199211705476045,0.0189371332526206,303.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.6328023672103882,0.0765526220202446,0.0736498162150383,303.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.7391172647476196,0.1223195195198059,0.0864285677671432,303.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0106190368533134,0.0111527722328901,303.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66748046875,0.5445303320884705,0.0510354675352573,0.2340617030858993,284.6672058105469,284.95001220703125,287.5417785644531,286.2650451660156,298.4933776855469,303.13677978515625,284.66583251953125,1.0,0.1541510671377182,0.0,0.050000000745058,1.0,1.0,-0.5090926885604858,6.18287522229366e-05,0.5090308785438538,-0.1515496969223022,0.7916728854179382,0.7916728854179382,0.0,25.690162658691406,25.0,8209.1396484375,0.0,29.82022857666016,0.0,283.1499938964844,284.04010009765625,289.2509460449219,289.861083984375,293.1499938964844,293.1499938964844,283.1499938964844,18411.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884245753288269,1.0,0.0,0.0,2.2045681476593018,2.204577922821045,3.242951436277508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2588.731689453125,0.0,361.6686706542969,1895.4371337890625,0.0,255.8026428222656,0.5575554966926575,1.0,0.0,3.0,1.0,0.0
12438180,303.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0840438827872276,0.0195367205888032,0.0185916200280189,303.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.6306605935096741,0.0757502317428588,0.0728900656104087,303.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.7369944453239441,0.1212362051010131,0.085670918226242,303.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0101618506014347,0.0107199605554342,303.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619567871094,0.543712317943573,0.0508697740733623,0.2333202809095382,284.66168212890625,284.95001220703125,287.5351867675781,286.25177001953125,298.48455810546875,303.1368713378906,284.6603088378906,1.0,0.1538182944059372,0.0,0.050000000745058,1.0,1.0,-0.5054479241371155,6.132690759841353e-05,0.5053865909576416,-0.1506874114274978,0.7877748608589172,0.7877748608589172,0.0,25.68364524841309,25.0,8140.69384765625,0.0,29.49444007873535,0.0,283.1499938964844,284.0392150878906,289.2377624511719,289.84246826171875,293.1499938964844,293.1499938964844,283.1499938964844,18422.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856171667575836,1.0,0.0,0.0,2.188281536102295,2.188291072845459,3.1952123435985413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2565.927734375,0.0,354.9794006347656,1895.4371337890625,0.0,251.106201171875,0.5540271401405334,1.0,0.0,3.0,1.0,0.0
12438240,303.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0840438827872276,0.0195367205888032,0.0185916200280189,303.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.6306605935096741,0.0757502317428588,0.0728900656104087,303.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.7369944453239441,0.1212362051010131,0.085670918226242,303.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0101618506014347,0.0107199605554342,303.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619567871094,0.543712317943573,0.0508697740733623,0.2333202809095382,284.66168212890625,284.95001220703125,287.5351867675781,286.25177001953125,298.48455810546875,303.1368713378906,284.6603088378906,1.0,0.1538182944059372,0.0,0.050000000745058,1.0,1.0,-0.5054479241371155,6.132690759841353e-05,0.5053865909576416,-0.1506874114274978,0.7877748608589172,0.7877748608589172,0.0,25.68364524841309,25.0,8140.69384765625,0.0,29.49444007873535,0.0,283.1499938964844,284.0392150878906,289.2377624511719,289.84246826171875,293.1499938964844,293.1499938964844,283.1499938964844,18422.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856171667575836,1.0,0.0,0.0,2.188281536102295,2.188291072845459,3.1952123435985413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2565.927734375,0.0,354.9794006347656,1895.4371337890625,0.0,251.106201171875,0.5540271401405334,1.0,0.0,3.0,1.0,0.0
12438300,303.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.043947622179985,0.019343301653862,0.0184253435581922,303.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.658935546875,0.6289401054382324,0.0753486976027488,0.0725177749991417,303.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.7351779937744141,0.1206955015659332,0.0852985605597496,303.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,0.0076476447284221,303.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592102050781,0.5425695776939392,0.0507852248847484,0.232979342341423,284.658935546875,284.95001220703125,287.5325012207031,286.2455139160156,298.4791564941406,303.1369323730469,284.6569519042969,1.0,0.1536174863576889,0.0,0.050000000745058,1.0,1.0,-0.5002644062042236,6.061013482394628e-05,0.5002037882804871,-0.1493937522172927,0.7858009338378906,0.7858009338378906,0.0,25.810190200805664,25.0,8080.484375,0.0,29.15041923522949,0.0,283.1499938964844,284.03790283203125,289.23150634765625,289.8334655761719,293.1499938964844,293.1499938964844,283.1499938964844,18428.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842217624187469,1.0,0.0,0.0,2.1799776554107666,2.1799871921539307,3.171008984281798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2551.951171875,0.0,351.60284423828125,1895.4371337890625,0.0,248.7880249023437,0.5522297024726868,1.0,0.0,3.0,1.0,0.0
12438360,303.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0144223282113671,0.0191444344818592,0.0182587318122386,303.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484375,0.6266688704490662,0.0749410912394523,0.0721454620361328,303.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.7327346801757812,0.1201509833335876,0.0849271491169929,303.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,0.0013405829668045,303.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.5408007502555847,0.0506950356066226,0.2326368391513824,284.6485900878906,284.95001220703125,287.5301513671875,286.23944091796875,298.4564514160156,303.13690185546875,284.639404296875,1.0,0.1533248424530029,0.0,0.050000000745058,1.0,1.0,-0.4911851584911346,5.9380345192039385e-05,0.4911257922649383,-0.147329181432724,0.7836960554122925,0.7836960554122925,0.0,26.037090301513672,25.0,7938.2958984375,0.0,28.558916091918945,0.0,283.1499938964844,284.0253295898437,289.22320556640625,289.818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18437.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825251460075378,1.0,0.0,0.0,2.171511173248291,2.171520709991455,3.14642562670997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2505.35986328125,0.0,348.2002868652344,1895.4371337890625,0.0,245.98329162597656,0.5504018068313599,1.0,0.0,3.0,1.0,0.0
12438420,303.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0187540203332901,0.0179042462259531,303.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.6247591972351074,0.0741209834814071,0.0713691338896751,303.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.7309823036193848,0.1190966665744781,0.084178477525711,303.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,0.0010025312658399,303.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.5402631163597107,0.0505172833800315,0.2318259179592132,284.62481689453125,284.95001220703125,287.52655029296875,286.2279052734375,298.44635009765625,303.1368713378906,284.6228942871094,1.0,0.1528545618057251,0.0,0.050000000745058,1.0,1.0,-0.4875509738922119,5.8887089835479856e-05,0.4874920845031738,-0.1464592963457107,0.7791694402694702,0.7791694402694702,0.0,25.96057891845703,25.0,7846.86083984375,0.0,28.18515014648437,0.0,283.1499938964844,284.0209045410156,289.2023010253906,289.7868957519531,293.1499938964844,293.1499938964844,283.1499938964844,18470.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773271441459656,1.0,0.0,0.0,2.153390645980835,2.15339994430542,3.094133091963158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2470.03076171875,0.0,341.0515441894531,1895.4371337890625,0.0,237.47897338867188,0.5465197563171387,1.0,0.0,3.0,1.0,0.0
12438480,303.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0187540203332901,0.0179042462259531,303.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.6247591972351074,0.0741209834814071,0.0713691338896751,303.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.7309823036193848,0.1190966665744781,0.084178477525711,303.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,0.0010025312658399,303.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.5402631163597107,0.0505172833800315,0.2318259179592132,284.62481689453125,284.95001220703125,287.52655029296875,286.2279052734375,298.44635009765625,303.1368713378906,284.6228942871094,1.0,0.1528545618057251,0.0,0.050000000745058,1.0,1.0,-0.4875509738922119,5.8887089835479856e-05,0.4874920845031738,-0.1464592963457107,0.7791694402694702,0.7791694402694702,0.0,25.96057891845703,25.0,7846.86083984375,0.0,28.18515014648437,0.0,283.1499938964844,284.0209045410156,289.2023010253906,289.7868957519531,293.1499938964844,293.1499938964844,283.1499938964844,18470.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773271441459656,1.0,0.0,0.0,2.153390645980835,2.15339994430542,3.094133091963158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2470.03076171875,0.0,341.0515441894531,1895.4371337890625,0.0,237.47897338867188,0.5465197563171387,1.0,0.0,3.0,1.0,0.0
12438540,303.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0183727014809846,0.0175570975989103,303.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.6228721737861633,0.073320597410202,0.070601686835289,303.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.7293734550476074,0.1181064918637275,0.0834774300456047,303.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,0.0010020217159762,303.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.5397944450378418,0.0503528267145156,0.2310593426227569,284.61968994140625,284.95001220703125,287.52423095703125,286.2171325683594,298.43994140625,303.1369323730469,284.6187438964844,1.0,0.152425155043602,0.0,0.050000000745058,1.0,1.0,-0.4844515323638916,5.846657222718932e-05,0.4843930602073669,-0.1457048654556274,0.7747260332107544,0.7747260332107544,0.0,25.882469177246094,25.0,7787.29296875,0.0,27.8582820892334,0.0,283.1499938964844,284.0218200683594,289.19097900390625,289.7680358886719,293.1499938964844,293.1499938964844,283.1499938964844,18488.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371979147195816,1.0,0.0,0.0,2.134563684463501,2.134572982788086,3.0402662787309964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.0537109375,0.0,333.6696472167969,1895.4371337890625,0.0,228.85513305664065,0.5424689650535583,1.0,0.0,3.0,1.0,0.0
12438600,303.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0183727014809846,0.0175570975989103,303.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.6228721737861633,0.073320597410202,0.070601686835289,303.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.7293734550476074,0.1181064918637275,0.0834774300456047,303.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,0.0010020217159762,303.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.5397944450378418,0.0503528267145156,0.2310593426227569,284.61968994140625,284.95001220703125,287.52423095703125,286.2171325683594,298.43994140625,303.1369323730469,284.6187438964844,1.0,0.152425155043602,0.0,0.050000000745058,1.0,1.0,-0.4844515323638916,5.846657222718932e-05,0.4843930602073669,-0.1457048654556274,0.7747260332107544,0.7747260332107544,0.0,25.882469177246094,25.0,7787.29296875,0.0,27.8582820892334,0.0,283.1499938964844,284.0218200683594,289.19097900390625,289.7680358886719,293.1499938964844,293.1499938964844,283.1499938964844,18488.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371979147195816,1.0,0.0,0.0,2.134563684463501,2.134572982788086,3.0402662787309964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.0537109375,0.0,333.6696472167969,1895.4371337890625,0.0,228.85513305664065,0.5424689650535583,1.0,0.0,3.0,1.0,0.0
12438660,303.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0179987158626317,0.0172177031636238,303.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.6210008859634399,0.0725507289171218,0.0698652938008308,303.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.7277357578277588,0.1171198561787605,0.0827875584363937,303.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,0.0010001176269724,303.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.5393342971801758,0.0501989684998989,0.2303504943847656,284.6162414550781,284.95001220703125,287.5231018066406,286.20703125,298.434326171875,303.1371154785156,284.6153869628906,1.0,0.1520291119813919,0.0,0.050000000745058,1.0,1.0,-0.4814796149730682,5.806402987218462e-05,0.481421560049057,-0.1449767798185348,0.7702509164810181,0.7702509164810181,0.0,25.81486701965332,25.0,7730.626953125,0.0,27.5531063079834,0.0,283.1499938964844,284.0233459472656,289.1864013671875,289.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,18501.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678499460220337,1.0,0.0,0.0,2.115210771560669,2.115220069885254,2.985387652643112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.714599609375,0.0,326.1808166503906,1895.4371337890625,0.0,222.2725830078125,0.5383028984069824,1.0,0.0,3.0,1.0,0.0
12438720,303.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0179987158626317,0.0172177031636238,303.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.6210008859634399,0.0725507289171218,0.0698652938008308,303.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.7277357578277588,0.1171198561787605,0.0827875584363937,303.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,0.0010001176269724,303.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.5393342971801758,0.0501989684998989,0.2303504943847656,284.6162414550781,284.95001220703125,287.5231018066406,286.20703125,298.434326171875,303.1371154785156,284.6153869628906,1.0,0.1520291119813919,0.0,0.050000000745058,1.0,1.0,-0.4814796149730682,5.806402987218462e-05,0.481421560049057,-0.1449767798185348,0.7702509164810181,0.7702509164810181,0.0,25.81486701965332,25.0,7730.626953125,0.0,27.5531063079834,0.0,283.1499938964844,284.0233459472656,289.1864013671875,289.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,18501.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678499460220337,1.0,0.0,0.0,2.115210771560669,2.115220069885254,2.985387652643112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.714599609375,0.0,326.1808166503906,1895.4371337890625,0.0,222.2725830078125,0.5383028984069824,1.0,0.0,3.0,1.0,0.0
12438780,303.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0176294669508934,0.0168834216892719,303.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.6190919280052185,0.0717921182513237,0.0691441670060157,303.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.613037109375,0.7260221242904663,0.1161271259188652,0.0820940881967544,303.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,0.0009987129596993,303.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.5388463735580444,0.0500488467514514,0.229666993021965,284.6131591796875,284.95001220703125,287.5230407714844,286.1975402832031,298.42919921875,303.1373291015625,284.6123962402344,1.0,0.1516611129045486,0.0,0.050000000745058,1.0,1.0,-0.4785588979721069,5.766909816884436e-05,0.4785012304782867,-0.1442572325468063,0.7657366394996643,0.7657366394996643,0.0,25.75828742980957,25.0,7675.234375,0.0,27.263294219970703,0.0,283.1499938964844,284.0252685546875,289.1832275390625,289.75030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18512.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650742769241333,1.0,0.0,0.0,2.095400094985962,2.095409154891968,2.929727713762986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2413.937744140625,0.0,318.6300354003906,1895.4371337890625,0.0,217.8802795410156,0.5340414047241211,1.0,0.0,3.0,1.0,0.0
