time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438840,303.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0176294669508934,0.0168834216892719,303.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.6190919280052185,0.0717921182513237,0.0691441670060157,303.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.613037109375,0.7260221242904663,0.1161271259188652,0.0820940881967544,303.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,0.0009987129596993,303.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.5388463735580444,0.0500488467514514,0.229666993021965,284.6131591796875,284.95001220703125,287.5230407714844,286.1975402832031,298.42919921875,303.1373291015625,284.6123962402344,1.0,0.1516611129045486,0.0,0.050000000745058,1.0,1.0,-0.4785588979721069,5.766909816884436e-05,0.4785012304782867,-0.1442572325468063,0.7657366394996643,0.7657366394996643,0.0,25.75828742980957,25.0,7675.234375,0.0,27.263294219970703,0.0,283.1499938964844,284.0252685546875,289.1832275390625,289.75030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18512.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650742769241333,1.0,0.0,0.0,2.095400094985962,2.095409154891968,2.929727713762986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2413.937744140625,0.0,318.6300354003906,1895.4371337890625,0.0,217.8802795410156,0.5340414047241211,1.0,0.0,3.0,1.0,0.0
12438900,303.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0174462646245956,0.0167177896946668,303.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.6181106567382812,0.0714138150215148,0.0687854513525962,303.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.7251369953155518,0.115629106760025,0.0817461162805557,303.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,0.0009981592884287,303.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.5385866761207581,0.0499740652740001,0.2293284684419632,284.6117248535156,284.95001220703125,287.5233764648437,286.1929931640625,298.4267578125,303.1374206542969,284.6109924316406,1.0,0.1514861136674881,0.0,0.050000000745058,1.0,1.0,-0.4771052300930023,5.747279283241369e-05,0.4770477414131164,-0.1438977569341659,0.7634655237197876,0.7634655237197876,0.0,25.73388862609864,25.0,7647.77734375,0.0,27.12282943725586,0.0,283.1499938964844,284.0263366699219,289.1811218261719,289.74639892578125,293.1499938964844,293.1499938964844,283.1499938964844,18517.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640534281730652,1.0,0.0,0.0,2.085341453552246,2.085350513458252,2.9016680969107256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2405.094482421875,0.0,314.84185791015625,1895.4371337890625,0.0,216.2708282470703,0.5318794846534729,1.0,0.0,3.0,1.0,0.0
12438960,303.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0172638893127441,0.0165529791265726,303.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.6171088814735413,0.0710355266928672,0.0684269592165947,303.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101989746094,0.7242355346679688,0.1151307523250579,0.0813977569341659,303.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,0.000997690251097,303.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.5383167266845703,0.0498991943895816,0.2289902865886688,284.6103210449219,284.95001220703125,287.52392578125,286.1885681152344,298.4244384765625,303.1374816894531,284.609619140625,1.0,0.1513159126043319,0.0,0.050000000745058,1.0,1.0,-0.475652664899826,5.727680763811805e-05,0.4755953848361969,-0.1435375958681106,0.7611859440803528,0.7611859440803528,0.0,25.711650848388672,25.0,7620.3974609375,0.0,26.98468017578125,0.0,283.1499938964844,284.0274353027344,289.17852783203125,289.74200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18521.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631629049777984,1.0,0.0,0.0,2.0751953125,2.075204372406006,2.873501330213913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2396.235107421875,0.0,311.0523986816406,1895.4371337890625,0.0,214.86935424804688,0.5297001600265503,1.0,0.0,3.0,1.0,0.0
12439020,303.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0169015657156705,0.0162258185446262,303.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076354980469,0.6150380373001099,0.070278599858284,0.0677099972963333,303.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075134277344,0.7223874926567078,0.1141343712806701,0.0807010531425476,303.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369323730469,0.0,0.0,0.0009969861712306,303.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077575683594,0.5377464294433594,0.0497488677501678,0.2283128947019577,284.6076354980469,284.95001220703125,287.5256652832031,286.1800537109375,298.4199523925781,303.1376647949219,284.60693359375,1.0,0.1509888768196106,0.0,0.050000000745058,1.0,1.0,-0.472749799489975,5.688565215677954e-05,0.4726929068565368,-0.1428151577711105,0.7566008567810059,0.7566008567810059,0.0,25.673173904418945,25.0,7565.84033203125,0.0,26.71473693847656,0.0,283.1499938964844,284.02984619140625,289.17169189453125,289.7316589355469,293.1499938964844,293.1499938964844,283.1499938964844,18529.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615359365940094,1.0,0.0,0.0,2.05464506149292,2.0546538829803467,2.8168713583909266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2378.460205078125,0.0,303.4744873046875,1895.4371337890625,0.0,212.314453125,0.5252910852432251,1.0,0.0,3.0,1.0,0.0
12439080,303.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0169015657156705,0.0162258185446262,303.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076354980469,0.6150380373001099,0.070278599858284,0.0677099972963333,303.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075134277344,0.7223874926567078,0.1141343712806701,0.0807010531425476,303.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369323730469,0.0,0.0,0.0009969861712306,303.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077575683594,0.5377464294433594,0.0497488677501678,0.2283128947019577,284.6076354980469,284.95001220703125,287.5256652832031,286.1800537109375,298.4199523925781,303.1376647949219,284.60693359375,1.0,0.1509888768196106,0.0,0.050000000745058,1.0,1.0,-0.472749799489975,5.688565215677954e-05,0.4726929068565368,-0.1428151577711105,0.7566008567810059,0.7566008567810059,0.0,25.673173904418945,25.0,7565.84033203125,0.0,26.71473693847656,0.0,283.1499938964844,284.02984619140625,289.17169189453125,289.7316589355469,293.1499938964844,293.1499938964844,283.1499938964844,18529.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615359365940094,1.0,0.0,0.0,2.05464506149292,2.0546538829803467,2.8168713583909266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2378.460205078125,0.0,303.4744873046875,1895.4371337890625,0.0,212.314453125,0.5252910852432251,1.0,0.0,3.0,1.0,0.0
12439140,303.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0165997650474309,0.015953529626131,303.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60546875,0.6132245659828186,0.0696429163217544,0.067107930779457,303.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053466796875,0.7207924723625183,0.1132994070649147,0.0801170319318771,303.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,0.0009966098004952,303.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.537238597869873,0.0496219359338283,0.2277419567108154,284.60546875,284.95001220703125,287.5276794433594,286.1732177734375,298.4164428710937,303.13775634765625,284.60479736328125,1.0,0.1507266163825988,0.0,0.050000000745058,1.0,1.0,-0.4703141152858734,5.655796121573076e-05,0.4702575802803039,-0.1422061026096344,0.7527220249176025,0.7527220249176025,0.0,25.64636993408203,25.0,7520.1923828125,0.0,26.49396133422852,0.0,283.1499938964844,284.03204345703125,289.16473388671875,289.7215881347656,293.1499938964844,293.1499938964844,283.1499938964844,18536.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601164221763611,1.0,0.0,0.0,2.0371241569519043,2.037132978439331,2.769035063465708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2363.49755859375,0.0,297.1164855957031,1895.4371337890625,0.0,210.0909576416016,0.5215376019477844,1.0,0.0,3.0,1.0,0.0
12439200,303.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.0,0.0165425147861242,0.0159018822014331,303.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60504150390625,0.6128717660903931,0.0695219486951828,0.0669933408498764,303.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049499511719,0.7204851508140564,0.1131407022476196,0.0800059884786605,303.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,0.0009965529898181,303.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60516357421875,0.5371398329734802,0.0495977140963077,0.2276330590248108,284.6050720214844,284.95001220703125,287.5281066894531,286.17193603515625,298.415771484375,303.1377868652344,284.6044006347656,1.0,0.1506775766611099,0.0,0.050000000745058,1.0,1.0,-0.4698505997657776,5.649564991472289e-05,0.4697940945625305,-0.1420898586511612,0.7519809603691101,0.7519809603691101,0.0,25.641651153564453,25.0,7511.51416015625,0.0,26.4523868560791,0.0,283.1499938964844,284.032470703125,289.1633605957031,289.7196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18537.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598314225673675,1.0,0.0,0.0,2.0337655544281006,2.033774137496948,2.759911410521454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2360.649169921875,0.0,295.9085388183594,1895.4371337890625,0.0,209.64512634277344,0.5208187103271484,1.0,0.0,3.0,1.0,0.0
12439260,303.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0161867458373308,0.0155811104923486,303.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.6106063723564148,0.0687671080231666,0.0662782415747642,303.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024780273437,0.7185348868370056,0.1121518090367317,0.0793141052126884,303.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,0.0009963345946744,303.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.5365043878555298,0.0494459792971611,0.2269513010978698,284.60260009765625,284.95001220703125,287.5311889648437,286.16412353515625,298.411865234375,303.13787841796875,284.6019592285156,1.0,0.1503794342279434,0.0,0.050000000745058,1.0,1.0,-0.4669588506221771,5.6107262935256585e-05,0.4669027328491211,-0.1413622945547104,0.7473271489143372,0.7473271489143372,0.0,25.615699768066406,25.0,7457.44287109375,0.0,26.196727752685547,0.0,283.1499938964844,284.03533935546875,289.15460205078125,289.7069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18543.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357904851436615,1.0,0.0,0.0,2.012578010559082,2.012586832046509,2.702706467516691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.897216796875,0.0,288.3681640625,1895.4371337890625,0.0,206.6363525390625,0.5162885189056396,1.0,0.0,3.0,1.0,0.0
12439320,303.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0161867458373308,0.0155811104923486,303.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.6106063723564148,0.0687671080231666,0.0662782415747642,303.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024780273437,0.7185348868370056,0.1121518090367317,0.0793141052126884,303.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,0.0009963345946744,303.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.5365043878555298,0.0494459792971611,0.2269513010978698,284.60260009765625,284.95001220703125,287.5311889648437,286.16412353515625,298.411865234375,303.13787841796875,284.6019592285156,1.0,0.1503794342279434,0.0,0.050000000745058,1.0,1.0,-0.4669588506221771,5.6107262935256585e-05,0.4669027328491211,-0.1413622945547104,0.7473271489143372,0.7473271489143372,0.0,25.615699768066406,25.0,7457.44287109375,0.0,26.196727752685547,0.0,283.1499938964844,284.03533935546875,289.15460205078125,289.7069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18543.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357904851436615,1.0,0.0,0.0,2.012578010559082,2.012586832046509,2.702706467516691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.897216796875,0.0,288.3681640625,1895.4371337890625,0.0,206.6363525390625,0.5162885189056396,1.0,0.0,3.0,1.0,0.0
12439380,303.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011047363281,0.0,0.0158339589834213,0.0152631821110844,303.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6002502441406,0.6082743406295776,0.0680152550339698,0.0655658468604087,303.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.7165406346321106,0.1111684218049049,0.0786260217428207,303.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.0,0.0,0.0009962689364328,303.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.5358492136001587,0.0492940321564674,0.2262689769268036,284.6002502441406,284.95001220703125,287.53472900390625,286.1565246582031,298.4081726074219,303.1379699707031,284.5996398925781,1.0,0.1500914692878723,0.0,0.050000000745058,1.0,1.0,-0.464077889919281,5.572090594796464e-05,0.464022159576416,-0.1406330168247223,0.7426434755325317,0.7426434755325317,0.0,25.59376716613769,25.0,7403.64306640625,0.0,25.94669342041016,0.0,283.1499938964844,284.03839111328125,289.14617919921875,289.6943664550781,293.1499938964844,293.1499938964844,283.1499938964844,18549.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355807363986969,1.0,0.0,0.0,1.9911220073699951,1.9911304712295528,2.645386416588736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2325.2607421875,0.0,280.8725280761719,1895.4371337890625,0.0,203.36981201171875,0.5117099285125732,1.0,0.0,3.0,1.0,0.0
12439440,303.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011047363281,0.0,0.0158339589834213,0.0152631821110844,303.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6002502441406,0.6082743406295776,0.0680152550339698,0.0655658468604087,303.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.7165406346321106,0.1111684218049049,0.0786260217428207,303.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.0,0.0,0.0009962689364328,303.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.5358492136001587,0.0492940321564674,0.2262689769268036,284.6002502441406,284.95001220703125,287.53472900390625,286.1565246582031,298.4081726074219,303.1379699707031,284.5996398925781,1.0,0.1500914692878723,0.0,0.050000000745058,1.0,1.0,-0.464077889919281,5.572090594796464e-05,0.464022159576416,-0.1406330168247223,0.7426434755325317,0.7426434755325317,0.0,25.59376716613769,25.0,7403.64306640625,0.0,25.94669342041016,0.0,283.1499938964844,284.03839111328125,289.14617919921875,289.6943664550781,293.1499938964844,293.1499938964844,283.1499938964844,18549.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355807363986969,1.0,0.0,0.0,1.9911220073699951,1.9911304712295528,2.645386416588736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2325.2607421875,0.0,280.8725280761719,1895.4371337890625,0.0,203.36981201171875,0.5117099285125732,1.0,0.0,3.0,1.0,0.0
12439500,303.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5999755859375,0.0,0.015658650547266,0.0151052633300423,303.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.607090413570404,0.0676407217979431,0.0652109459042549,303.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990295410156,0.7155265808105469,0.1106789335608482,0.0782835409045219,303.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,0.0009962846525013,303.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992126464844,0.5355156660079956,0.0492180623114109,0.2259279191493988,284.59912109375,284.95001220703125,287.5366516113281,286.1528015136719,298.40643310546875,303.13800048828125,284.5985107421875,1.0,0.1499509066343307,0.0,0.050000000745058,1.0,1.0,-0.4626419842243194,5.552854054258205e-05,0.4625864624977112,-0.1402677148580551,0.7402907013893127,0.7402907013893127,0.0,25.584095001220703,25.0,7376.84033203125,0.0,25.823654174804688,0.0,283.1499938964844,284.0400085449219,289.1421813964844,289.6882629394531,293.1499938964844,293.1499938964844,283.1499938964844,18552.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547209799289703,1.0,0.0,0.0,1.9802972078323364,1.9803056716918943,2.616701237911912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2316.492431640625,0.0,277.14410400390625,1895.4371337890625,0.0,201.6812286376953,0.5094035267829895,1.0,0.0,3.0,1.0,0.0
12439560,303.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.598876953125,0.0,0.0154841756448149,0.0149480886757373,303.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980224609375,0.6058959364891052,0.0672674402594566,0.0648571476340293,303.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979309082031,0.7145012021064758,0.1101913154125213,0.0779422968626022,303.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0009963284246623,303.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981140136719,0.5351788997650146,0.0491421446204185,0.2255871742963791,284.5980224609375,284.95001220703125,287.5386657714844,286.14910888671875,298.4047241210937,303.1380615234375,284.5974426269531,1.0,0.1498125195503235,0.0,0.050000000745058,1.0,1.0,-0.4612105190753937,5.533689545700327e-05,0.4611551761627197,-0.1399023085832595,0.7379304766654968,0.7379304766654968,0.0,25.57518196105957,25.0,7350.13525390625,0.0,25.701919555664062,0.0,283.1499938964844,284.0416564941406,289.1383056640625,289.6823425292969,293.1499938964844,293.1499938964844,283.1499938964844,18554.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353625625371933,1.0,0.0,0.0,1.9694082736969,1.9694167375564573,2.5880038379000325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.76904296875,0.0,273.42926025390625,1895.4371337890625,0.0,199.9809112548828,0.507085919380188,1.0,0.0,3.0,1.0,0.0
12439620,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59674072265625,0.0,0.0151373129338026,0.0146357277408242,303.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959167480469,0.603477418422699,0.0665243864059448,0.0641528964042663,303.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958251953125,0.712414026260376,0.1092208847403526,0.0772632285952568,303.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,0.0009964832570403,303.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59600830078125,0.5344981551170349,0.0489905476570129,0.2249068766832351,284.5959167480469,284.95001220703125,287.5428466796875,286.1417541503906,298.4015197753906,303.1381225585937,284.5953674316406,1.0,0.1495412290096283,0.0,0.050000000745058,1.0,1.0,-0.4583591222763061,5.495551522471942e-05,0.4583041667938232,-0.1391705125570297,0.7331901788711548,0.7331901788711548,0.0,25.55920791625977,25.0,7296.939453125,0.0,25.461938858032227,0.0,283.1499938964844,284.045166015625,289.1308898925781,289.6708374023437,293.1499938964844,293.1499938964844,283.1499938964844,18559.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514448702335357,1.0,0.0,0.0,1.947458028793335,1.9474663734436035,2.530635470066045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.419921875,0.0,266.04913330078125,1895.4371337890625,0.0,196.6013641357422,0.5024217963218689,1.0,0.0,3.0,1.0,0.0
12439680,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59674072265625,0.0,0.0151373129338026,0.0146357277408242,303.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959167480469,0.603477418422699,0.0665243864059448,0.0641528964042663,303.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958251953125,0.712414026260376,0.1092208847403526,0.0772632285952568,303.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200256347656,0.0,0.0,0.0009964832570403,303.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59600830078125,0.5344981551170349,0.0489905476570129,0.2249068766832351,284.5959167480469,284.95001220703125,287.5428466796875,286.1417541503906,298.4015197753906,303.1381225585937,284.5953674316406,1.0,0.1495412290096283,0.0,0.050000000745058,1.0,1.0,-0.4583591222763061,5.495551522471942e-05,0.4583041667938232,-0.1391705125570297,0.7331901788711548,0.7331901788711548,0.0,25.55920791625977,25.0,7296.939453125,0.0,25.461938858032227,0.0,283.1499938964844,284.045166015625,289.1308898925781,289.6708374023437,293.1499938964844,293.1499938964844,283.1499938964844,18559.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514448702335357,1.0,0.0,0.0,1.947458028793335,1.9474663734436035,2.530635470066045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.419921875,0.0,266.04913330078125,1895.4371337890625,0.0,196.6013641357422,0.5024217963218689,1.0,0.0,3.0,1.0,0.0
12439740,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0147932693362236,0.0143259903416037,303.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59393310546875,0.6010233163833618,0.0657865926623344,0.0634535700082779,303.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.7102744579315186,0.108257308602333,0.0765889659523963,303.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,0.0009967114310711,303.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940246582031,0.5338104367256165,0.0488394014537334,0.2242287844419479,284.59393310546875,284.95001220703125,287.5471496582031,286.13446044921875,298.39849853515625,303.13818359375,284.5934143066406,1.0,0.1492765694856643,0.0,0.050000000745058,1.0,1.0,-0.455525666475296,5.457699444377795e-05,0.4554710984230041,-0.1384380906820297,0.7284244298934937,0.7284244298934937,0.0,25.54530143737793,25.0,7244.08154296875,0.0,25.22638702392578,0.0,283.1499938964844,284.04888916015625,289.1237487792969,289.6596984863281,293.1499938964844,293.1499938964844,283.1499938964844,18563.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493112921714782,1.0,0.0,0.0,1.9252901077270508,1.9252983331680296,2.473351230491972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.20556640625,0.0,258.7415771484375,1895.4371337890625,0.0,193.30137634277344,0.4977222084999084,1.0,0.0,3.0,1.0,0.0
12439800,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0147932693362236,0.0143259903416037,303.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59393310546875,0.6010233163833618,0.0657865926623344,0.0634535700082779,303.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.7102744579315186,0.108257308602333,0.0765889659523963,303.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,0.0009967114310711,303.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940246582031,0.5338104367256165,0.0488394014537334,0.2242287844419479,284.59393310546875,284.95001220703125,287.5471496582031,286.13446044921875,298.39849853515625,303.13818359375,284.5934143066406,1.0,0.1492765694856643,0.0,0.050000000745058,1.0,1.0,-0.455525666475296,5.457699444377795e-05,0.4554710984230041,-0.1384380906820297,0.7284244298934937,0.7284244298934937,0.0,25.54530143737793,25.0,7244.08154296875,0.0,25.22638702392578,0.0,283.1499938964844,284.04888916015625,289.1237487792969,289.6596984863281,293.1499938964844,293.1499938964844,283.1499938964844,18563.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493112921714782,1.0,0.0,0.0,1.9252901077270508,1.9252983331680296,2.473351230491972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.20556640625,0.0,258.7415771484375,1895.4371337890625,0.0,193.30137634277344,0.4977222084999084,1.0,0.0,3.0,1.0,0.0
12439860,303.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928649902344,0.0,0.0144518855959177,0.0140187246724963,303.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.5985371470451355,0.0650542676448822,0.0627594068646431,303.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5920104980469,0.7080762386322021,0.1073005571961402,0.0759194865822792,303.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,0.0009969964157789,303.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.5331183671951294,0.048688817769289,0.2235533595085144,284.59210205078125,284.95001220703125,287.551513671875,286.1270751953125,298.3956298828125,303.13824462890625,284.5915832519531,1.0,0.1490176916122436,0.0,0.050000000745058,1.0,1.0,-0.4527101516723633,5.420129309641197e-05,0.45265594124794,-0.1377048343420028,0.7236354351043701,0.7236354351043701,0.0,25.53304100036621,25.0,7191.52880859375,0.0,24.994909286499023,0.0,283.1499938964844,284.0528259277344,289.1166687011719,289.648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18567.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472384512424469,1.0,0.0,0.0,1.902926087379456,1.902934193611145,2.416224447188142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.09814453125,0.0,251.5161590576172,1895.4371337890625,0.0,190.10028076171875,0.4929924607276916,1.0,0.0,3.0,1.0,0.0
12439920,303.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928649902344,0.0,0.0144518855959177,0.0140187246724963,303.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.5985371470451355,0.0650542676448822,0.0627594068646431,303.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5920104980469,0.7080762386322021,0.1073005571961402,0.0759194865822792,303.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,0.0009969964157789,303.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.5331183671951294,0.048688817769289,0.2235533595085144,284.59210205078125,284.95001220703125,287.551513671875,286.1270751953125,298.3956298828125,303.13824462890625,284.5915832519531,1.0,0.1490176916122436,0.0,0.050000000745058,1.0,1.0,-0.4527101516723633,5.420129309641197e-05,0.45265594124794,-0.1377048343420028,0.7236354351043701,0.7236354351043701,0.0,25.53304100036621,25.0,7191.52880859375,0.0,24.994909286499023,0.0,283.1499938964844,284.0528259277344,289.1166687011719,289.648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18567.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472384512424469,1.0,0.0,0.0,1.902926087379456,1.902934193611145,2.416224447188142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.09814453125,0.0,251.5161590576172,1895.4371337890625,0.0,190.10028076171875,0.4929924607276916,1.0,0.0,3.0,1.0,0.0
12439980,303.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910949707031,0.0,0.0141130583360791,0.0137138245627284,303.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5903625488281,0.5960219502449036,0.0643276572227478,0.0620706267654895,303.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5903015136719,0.7058471441268921,0.106350652873516,0.075254812836647,303.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,0.0009973254054784,303.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904541015625,0.5324237942695618,0.0485388711094856,0.2228809148073196,284.5903625488281,284.95001220703125,287.5557556152344,286.1195678710937,298.3929138183594,303.1383056640625,284.58990478515625,1.0,0.1487639546394348,0.0,0.050000000745058,1.0,1.0,-0.4499135315418243,5.382854942581616e-05,0.4498597085475921,-0.1369712948799133,0.7188247442245483,0.7188247442245483,0.0,25.52210998535156,25.0,7139.2880859375,0.0,24.76725959777832,0.0,283.1499938964844,284.0569763183594,289.10943603515625,289.6375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18570.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452225923538208,1.0,0.0,0.0,1.88038432598114,1.88039231300354,2.359318784783682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.08740234375,0.0,244.38088989257807,1895.4371337890625,0.0,186.9908447265625,0.4882370829582214,1.0,0.0,3.0,1.0,0.0
12440040,303.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910949707031,0.0,0.0141130583360791,0.0137138245627284,303.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5903625488281,0.5960219502449036,0.0643276572227478,0.0620706267654895,303.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5903015136719,0.7058471441268921,0.106350652873516,0.075254812836647,303.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,0.0009973254054784,303.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904541015625,0.5324237942695618,0.0485388711094856,0.2228809148073196,284.5903625488281,284.95001220703125,287.5557556152344,286.1195678710937,298.3929138183594,303.1383056640625,284.58990478515625,1.0,0.1487639546394348,0.0,0.050000000745058,1.0,1.0,-0.4499135315418243,5.382854942581616e-05,0.4498597085475921,-0.1369712948799133,0.7188247442245483,0.7188247442245483,0.0,25.52210998535156,25.0,7139.2880859375,0.0,24.76725959777832,0.0,283.1499938964844,284.0569763183594,289.10943603515625,289.6375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18570.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452225923538208,1.0,0.0,0.0,1.88038432598114,1.88039231300354,2.359318784783682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.08740234375,0.0,244.38088989257807,1895.4371337890625,0.0,186.9908447265625,0.4882370829582214,1.0,0.0,3.0,1.0,0.0
12440100,303.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902709960937,0.0,0.0139445541426539,0.0135622303932905,303.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5895690917969,0.5947542190551758,0.0639665052294731,0.0617283098399639,303.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894775390625,0.7047293782234192,0.1058782637119293,0.0749242976307869,303.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6101379394531,0.0,0.0,0.0009975039865821,303.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5896301269531,0.5320760607719421,0.0484641566872596,0.2225459069013595,284.58953857421875,284.95001220703125,287.5578308105469,286.1157531738281,298.3916015625,303.1383361816406,284.589111328125,1.0,0.1486388891935348,0.0,0.050000000745058,1.0,1.0,-0.4485223591327667,5.364328899304383e-05,0.4484687149524688,-0.1366045027971267,0.7164116501808167,0.7164116501808167,0.0,25.517078399658203,25.0,7113.2763671875,0.0,24.654815673828125,0.0,283.1499938964844,284.05914306640625,289.1057434082031,289.6319885253906,293.1499938964844,293.1499938964844,283.1499938964844,18571.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442330062389374,1.0,0.0,0.0,1.8690516948699951,1.869059681892395,2.330966566432835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2230.61376953125,0.0,240.84918212890625,1895.4371337890625,0.0,185.46543884277344,0.4858510792255401,1.0,0.0,3.0,1.0,0.0
12440160,303.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894775390625,0.0,0.0137766962870955,0.0134112006053328,303.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887756347656,0.5934802293777466,0.0636069029569625,0.0613874085247516,303.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58868408203125,0.7036099433898926,0.1054077446460723,0.0745950266718864,303.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088562011719,0.0,0.0,0.000997690251097,303.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888366699219,0.5317281484603882,0.0483896248042583,0.2222117334604263,284.5887756347656,284.95001220703125,287.559814453125,286.1118469238281,298.3902893066406,303.13836669921875,284.5883178710937,1.0,0.1485149413347244,0.0,0.050000000745058,1.0,1.0,-0.4471360146999359,5.345878525986336e-05,0.4470825791358948,-0.1362378150224685,0.7139937281608582,0.7139937281608582,0.0,25.51229476928711,25.0,7087.33251953125,0.0,24.543256759643555,0.0,283.1499938964844,284.06134033203125,289.1019592285156,289.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18573.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343253493309021,1.0,0.0,0.0,1.8576817512512207,1.857689619064331,2.3026927920000162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2222.1572265625,0.0,237.34278869628903,1895.4371337890625,0.0,183.9561004638672,0.483460396528244,1.0,0.0,3.0,1.0,0.0
12440220,303.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58795166015625,0.0,0.0134426532313227,0.0131107177585363,303.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872802734375,0.5909204483032227,0.0628946274518966,0.060711458325386,303.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58721923828125,0.7013604044914246,0.1044679582118988,0.073938250541687,303.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063842773437,0.0,0.0,0.0009980830363929,303.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873413085937,0.5310325026512146,0.0482410825788974,0.2215458303689956,284.5872802734375,284.95001220703125,287.56353759765625,286.1038818359375,298.3877258300781,303.138427734375,284.5868835449219,1.0,0.1482701748609542,0.0,0.050000000745058,1.0,1.0,-0.4443772137165069,5.3091978770680726e-05,0.4443241357803345,-0.1355048418045044,0.7091441750526428,0.7091441750526428,0.0,25.503389358520508,25.0,7035.62451171875,0.0,24.32267189025879,0.0,283.1499938964844,284.0659484863281,289.0941772460937,289.61474609375,293.1499938964844,293.1499938964844,283.1499938964844,18575.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413200080394745,1.0,0.0,0.0,1.834838628768921,1.8348463773727417,2.2464105597919126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2205.28857421875,0.0,230.40936279296875,1895.4371337890625,0.0,180.9778289794922,0.4786673784255981,1.0,0.0,3.0,1.0,0.0
12440280,303.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58795166015625,0.0,0.0134426532313227,0.0131107177585363,303.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872802734375,0.5909204483032227,0.0628946274518966,0.060711458325386,303.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58721923828125,0.7013604044914246,0.1044679582118988,0.073938250541687,303.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063842773437,0.0,0.0,0.0009980830363929,303.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873413085937,0.5310325026512146,0.0482410825788974,0.2215458303689956,284.5872802734375,284.95001220703125,287.56353759765625,286.1038818359375,298.3877258300781,303.138427734375,284.5868835449219,1.0,0.1482701748609542,0.0,0.050000000745058,1.0,1.0,-0.4443772137165069,5.3091978770680726e-05,0.4443241357803345,-0.1355048418045044,0.7091441750526428,0.7091441750526428,0.0,25.503389358520508,25.0,7035.62451171875,0.0,24.32267189025879,0.0,283.1499938964844,284.0659484863281,289.0941772460937,289.61474609375,293.1499938964844,293.1499938964844,283.1499938964844,18575.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413200080394745,1.0,0.0,0.0,1.834838628768921,1.8348463773727417,2.2464105597919126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2205.28857421875,0.0,230.40936279296875,1895.4371337890625,0.0,180.9778289794922,0.4786673784255981,1.0,0.0,3.0,1.0,0.0
12440340,303.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5866394042969,0.0,0.0131371533498168,0.0128359645605087,303.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.5885533690452576,0.0622464083135128,0.0600965172052383,303.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859680175781,0.699278712272644,0.1036062836647033,0.0733358114957809,303.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042175292969,0.0,0.0,0.0009984622010961,303.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.5303931832313538,0.0481050200760364,0.2209359407424926,284.5860290527344,284.95001220703125,287.56658935546875,286.0962219238281,298.38531494140625,303.13848876953125,284.58563232421875,1.0,0.1480482816696167,0.0,0.050000000745058,1.0,1.0,-0.4418553411960602,5.275715375319123e-05,0.4418025910854339,-0.1348318308591842,0.7046681046485901,0.7046681046485901,0.0,25.495811462402344,25.0,6988.25634765625,0.0,24.12251663208008,0.0,283.1499938964844,284.0703430175781,289.0867004394531,289.60382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18576.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3395678997039795,1.0,0.0,0.0,1.81371819972992,1.813725829124451,2.194992418935727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2189.814453125,0.0,224.12960815429688,1895.4371337890625,0.0,178.279541015625,0.4742479920387268,1.0,0.0,3.0,1.0,0.0
12440400,303.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865478515625,0.0,0.0131106618791818,0.0128121376037597,303.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859375,0.5883467793464661,0.0621902793645858,0.0600432753562927,303.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858459472656,0.6990973353385925,0.1035315617918968,0.0732835382223129,303.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040344238281,0.0,0.0,0.0009984956122934,303.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859680175781,0.5303376317024231,0.0480932146310806,0.2208830267190933,284.5859069824219,284.95001220703125,287.5668334960937,286.0955505371094,298.3851013183594,303.13848876953125,284.5855407714844,1.0,0.1480291038751602,0.0,0.050000000745058,1.0,1.0,-0.4416366517543793,5.272814087220468e-05,0.441583901643753,-0.1347733438014984,0.7042784094810486,0.7042784094810486,0.0,25.49517250061035,25.0,6984.1416015625,0.0,24.10522079467773,0.0,283.1499938964844,284.0707397460937,289.0860290527344,289.60284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18576.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394168019294739,1.0,0.0,0.0,1.8118778467178345,1.8118854761123653,2.1905400160449065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2188.468994140625,0.0,223.5882873535156,1895.4371337890625,0.0,178.046875,0.4738634526729584,1.0,0.0,3.0,1.0,0.0
12440460,303.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58526611328125,0.0,0.0127808395773172,0.0125155495479702,303.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58465576171875,0.5857580900192261,0.0614929273724556,0.0593821331858634,303.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5845947265625,0.6968289017677307,0.102601870894432,0.0726330578327179,303.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.601806640625,0.0,0.0,0.000998928095214,303.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.584716796875,0.5296441316604614,0.0479461178183555,0.2202237695455551,284.58465576171875,284.95001220703125,287.569580078125,286.0868225097656,298.3824157714844,303.1385498046875,284.5843200683594,1.0,0.1477918773889541,0.0,0.050000000745058,1.0,1.0,-0.4389158487319946,5.236751530901529e-05,0.4388634860515594,-0.1340444535017013,0.6993958353996277,0.6993958353996277,0.0,25.48764610290528,25.0,6932.8740234375,0.0,23.891033172607425,0.0,283.1499938964844,284.0757141113281,289.077392578125,289.59051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18577.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3375389277935028,1.0,0.0,0.0,1.7888108491897583,1.788818359375,2.1351196721752785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.70263671875,0.0,216.8834991455078,1895.4371337890625,0.0,175.15480041503906,0.4690518677234649,1.0,0.0,3.0,1.0,0.0
12440520,303.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58526611328125,0.0,0.0127808395773172,0.0125155495479702,303.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58465576171875,0.5857580900192261,0.0614929273724556,0.0593821331858634,303.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5845947265625,0.6968289017677307,0.102601870894432,0.0726330578327179,303.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.601806640625,0.0,0.0,0.000998928095214,303.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.584716796875,0.5296441316604614,0.0479461178183555,0.2202237695455551,284.58465576171875,284.95001220703125,287.569580078125,286.0868225097656,298.3824157714844,303.1385498046875,284.5843200683594,1.0,0.1477918773889541,0.0,0.050000000745058,1.0,1.0,-0.4389158487319946,5.236751530901529e-05,0.4388634860515594,-0.1340444535017013,0.6993958353996277,0.6993958353996277,0.0,25.48764610290528,25.0,6932.8740234375,0.0,23.891033172607425,0.0,283.1499938964844,284.0757141113281,289.077392578125,289.59051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18577.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3375389277935028,1.0,0.0,0.0,1.7888108491897583,1.788818359375,2.1351196721752785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.70263671875,0.0,216.8834991455078,1895.4371337890625,0.0,175.15480041503906,0.4690518677234649,1.0,0.0,3.0,1.0,0.0
12440580,303.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840759277344,0.0,0.0124528063461184,0.0122206192463636,303.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58349609375,0.5831497311592102,0.060800839215517,0.0587261877954006,303.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834350585937,0.6945593357086182,0.1016793400049209,0.0719874054193496,303.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59967041015625,0.0,0.0,0.0009993721032515,303.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58355712890625,0.5289525985717773,0.0477997362613678,0.2195677310228347,284.58349609375,284.95001220703125,287.5716247558594,286.0776062011719,298.37957763671875,303.1386108398437,284.58319091796875,1.0,0.1475578546524047,0.0,0.050000000745058,1.0,1.0,-0.4362131953239441,5.200999657972716e-05,0.4361611604690552,-0.1333192437887191,0.694499671459198,0.694499671459198,0.0,25.48057556152344,25.0,6881.755859375,0.0,23.679731369018555,0.0,283.1499938964844,284.0809326171875,289.0683288574219,289.5777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18577.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356878459453583,1.0,0.0,0.0,1.7656619548797607,1.765669345855713,2.08021631920019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2154.9501953125,0.0,210.30186462402344,1895.4371337890625,0.0,172.30307006835938,0.4642382860183716,1.0,0.0,3.0,1.0,0.0
12440640,303.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840759277344,0.0,0.0124528063461184,0.0122206192463636,303.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58349609375,0.5831497311592102,0.060800839215517,0.0587261877954006,303.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834350585937,0.6945593357086182,0.1016793400049209,0.0719874054193496,303.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59967041015625,0.0,0.0,0.0009993721032515,303.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58355712890625,0.5289525985717773,0.0477997362613678,0.2195677310228347,284.58349609375,284.95001220703125,287.5716247558594,286.0776062011719,298.37957763671875,303.1386108398437,284.58319091796875,1.0,0.1475578546524047,0.0,0.050000000745058,1.0,1.0,-0.4362131953239441,5.200999657972716e-05,0.4361611604690552,-0.1333192437887191,0.694499671459198,0.694499671459198,0.0,25.48057556152344,25.0,6881.755859375,0.0,23.679731369018555,0.0,283.1499938964844,284.0809326171875,289.0683288574219,289.5777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18577.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356878459453583,1.0,0.0,0.0,1.7656619548797607,1.765669345855713,2.08021631920019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2154.9501953125,0.0,210.30186462402344,1895.4371337890625,0.0,172.30307006835938,0.4642382860183716,1.0,0.0,3.0,1.0,0.0
12440700,303.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58349609375,0.0,0.0122894756495952,0.0120738027617335,303.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829772949219,0.5818385481834412,0.0604567378759384,0.0584001690149307,303.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829162597656,0.6934259533882141,0.101221427321434,0.0716668516397476,303.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986633300781,0.0,0.0,0.000999599113129,303.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830078125,0.5286077260971069,0.0477268509566783,0.2192411124706268,284.5829772949219,284.95001220703125,287.5723571777344,286.0727844238281,298.3780517578125,303.1386413574219,284.5826416015625,1.0,0.1474421322345733,0.0,0.050000000745058,1.0,1.0,-0.4348694384098053,5.183253233553842e-05,0.4348175823688507,-0.1329586058855056,0.6920461654663086,0.6920461654663086,0.0,25.477230072021484,25.0,6856.26513671875,0.0,23.57522392272949,0.0,283.1499938964844,284.0835876464844,289.0635681152344,289.5711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18577.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347717225551605,1.0,0.0,0.0,1.7540614604949951,1.7540687322616575,2.052971836974393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2146.590087890625,0.0,207.05860900878903,1895.4371337890625,0.0,170.89111328125,0.4618319571018219,1.0,0.0,3.0,1.0,0.0
