time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440760,303.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829772949219,0.0,0.0121265761554241,0.0119273532181978,303.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824584960937,0.580521285533905,0.0601134486496448,0.0580750182271003,303.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.6922944188117981,0.1007662191987037,0.0713479593396186,303.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5976867675781,0.0,0.0,0.0009998281020671,303.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824890136719,0.528263509273529,0.0476541481912136,0.2189153134822845,284.5824584960937,284.95001220703125,287.5729064941406,286.0678100585937,298.37646484375,303.138671875,284.5821533203125,1.0,0.1473271250724792,0.0,0.050000000745058,1.0,1.0,-0.4335299134254455,5.165582842892036e-05,0.4334782660007477,-0.1325991600751876,0.6895897388458252,0.6895897388458252,0.0,25.47396850585937,25.0,6830.7841796875,0.0,23.471397399902344,0.0,283.1499938964844,284.0863037109375,289.0586853027344,289.564453125,293.1499938964844,293.1499938964844,283.1499938964844,18577.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338626325130462,1.0,0.0,0.0,1.7424466609954834,1.7424540519714355,2.0258738686607106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2138.22119140625,0.0,203.84767150878903,1895.4371337890625,0.0,169.4895477294922,0.4594267606735229,1.0,0.0,3.0,1.0,0.0
12440820,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0118020176887512,0.0116356248036026,303.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814819335937,0.5778695344924927,0.059429608285427,0.0574273616075515,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814208984375,0.6900416016578674,0.0998646765947341,0.0707162991166114,303.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958251953125,0.0,0.0,0.0010002916678786,303.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5815124511719,0.5275774002075195,0.047509342432022,0.2182664424180984,284.5814819335937,284.95001220703125,287.5732727050781,286.0574035644531,298.3730163574219,303.1387023925781,284.5812072753906,1.0,0.1470994651317596,0.0,0.050000000745058,1.0,1.0,-0.4308665990829468,5.130519639351405e-05,0.4308152794837951,-0.1318859457969665,0.6846674680709839,0.6846674680709839,0.0,25.467702865600582,25.0,6779.9248046875,0.0,23.26593017578125,0.0,283.1499938964844,284.0918884277344,289.0483703613281,289.550537109375,293.1499938964844,293.1499938964844,283.1499938964844,18576.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.332062691450119,1.0,0.0,0.0,1.719184398651123,1.7191916704177856,1.972142769091079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2121.49169921875,0.0,197.52549743652344,1895.4371337890625,0.0,166.71270751953125,0.4546220004558563,1.0,0.0,3.0,1.0,0.0
12440880,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0118020176887512,0.0116356248036026,303.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814819335937,0.5778695344924927,0.059429608285427,0.0574273616075515,303.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814208984375,0.6900416016578674,0.0998646765947341,0.0707162991166114,303.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958251953125,0.0,0.0,0.0010002916678786,303.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5815124511719,0.5275774002075195,0.047509342432022,0.2182664424180984,284.5814819335937,284.95001220703125,287.5732727050781,286.0574035644531,298.3730163574219,303.1387023925781,284.5812072753906,1.0,0.1470994651317596,0.0,0.050000000745058,1.0,1.0,-0.4308665990829468,5.130519639351405e-05,0.4308152794837951,-0.1318859457969665,0.6846674680709839,0.6846674680709839,0.0,25.467702865600582,25.0,6779.9248046875,0.0,23.26593017578125,0.0,283.1499938964844,284.0918884277344,289.0483703613281,289.550537109375,293.1499938964844,293.1499938964844,283.1499938964844,18576.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.332062691450119,1.0,0.0,0.0,1.719184398651123,1.7191916704177856,1.972142769091079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2121.49169921875,0.0,197.52549743652344,1895.4371337890625,0.0,166.71270751953125,0.4546220004558563,1.0,0.0,3.0,1.0,0.0
12440940,303.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810546875,0.0,0.0114789139479398,0.0113452514633536,303.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.5751954913139343,0.0587494261562824,0.0567831397056579,303.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805358886719,0.687800407409668,0.0989730432629585,0.0700919404625892,303.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,0.0010007623350247,303.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58062744140625,0.5268942713737488,0.047365304082632,0.2176210582256317,284.5805969238281,284.95001220703125,287.5726318359375,286.0462951660156,298.3691711425781,303.1387634277344,284.580322265625,1.0,0.1468746960163116,0.0,0.050000000745058,1.0,1.0,-0.4282219707965851,5.095802407595329e-05,0.4281710088253021,-0.1311804503202438,0.6797339916229248,0.6797339916229248,0.0,25.46174430847168,25.0,6729.12548828125,0.0,23.06318664550781,0.0,283.1499938964844,284.0976257324219,289.03741455078125,289.53594970703125,293.1499938964844,293.1499938964844,283.1499938964844,18575.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302898108959198,1.0,0.0,0.0,1.695892333984375,1.695899486541748,1.919066363598177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2104.7451171875,0.0,191.33883666992188,1895.4371337890625,0.0,163.97471618652344,0.4498282968997955,1.0,0.0,3.0,1.0,0.0
12441000,303.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810546875,0.0,0.0114789139479398,0.0113452514633536,303.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.5751954913139343,0.0587494261562824,0.0567831397056579,303.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805358886719,0.687800407409668,0.0989730432629585,0.0700919404625892,303.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,0.0010007623350247,303.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58062744140625,0.5268942713737488,0.047365304082632,0.2176210582256317,284.5805969238281,284.95001220703125,287.5726318359375,286.0462951660156,298.3691711425781,303.1387634277344,284.580322265625,1.0,0.1468746960163116,0.0,0.050000000745058,1.0,1.0,-0.4282219707965851,5.095802407595329e-05,0.4281710088253021,-0.1311804503202438,0.6797339916229248,0.6797339916229248,0.0,25.46174430847168,25.0,6729.12548828125,0.0,23.06318664550781,0.0,283.1499938964844,284.0976257324219,289.03741455078125,289.53594970703125,293.1499938964844,293.1499938964844,283.1499938964844,18575.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302898108959198,1.0,0.0,0.0,1.695892333984375,1.695899486541748,1.919066363598177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2104.7451171875,0.0,191.33883666992188,1895.4371337890625,0.0,163.97471618652344,0.4498282968997955,1.0,0.0,3.0,1.0,0.0
12441060,303.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802001953125,0.0,0.0111571587622165,0.0110561270266771,303.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.5725005865097046,0.0580730102956295,0.0561424829065799,303.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797119140625,0.6855652928352356,0.0980885997414588,0.0694730281829834,303.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924072265625,0.0,0.0,0.0010012425482273,303.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798034667969,0.5262136459350586,0.0472219735383987,0.21697898209095,284.57977294921875,284.95001220703125,287.5708312988281,286.034423828125,298.36480712890625,303.1388244628906,284.5795288085937,1.0,0.1466526687145233,0.0,0.050000000745058,1.0,1.0,-0.4255933165550232,5.061400588601828e-05,0.4255427122116089,-0.1304828524589538,0.6747901439666748,0.6747901439666748,0.0,25.456127166748047,25.0,6678.30810546875,0.0,22.862977981567383,0.0,283.1499938964844,284.1035461425781,289.0256652832031,289.5205993652344,293.1499938964844,293.1499938964844,283.1499938964844,18573.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285423815250397,1.0,0.0,0.0,1.6725865602493286,1.672593593597412,1.8666833057068288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2087.951904296875,0.0,185.2905120849609,1895.4371337890625,0.0,161.27259826660156,0.4450497925281524,1.0,0.0,3.0,1.0,0.0
12441120,303.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802001953125,0.0,0.0111571587622165,0.0110561270266771,303.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.5725005865097046,0.0580730102956295,0.0561424829065799,303.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797119140625,0.6855652928352356,0.0980885997414588,0.0694730281829834,303.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924072265625,0.0,0.0,0.0010012425482273,303.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798034667969,0.5262136459350586,0.0472219735383987,0.21697898209095,284.57977294921875,284.95001220703125,287.5708312988281,286.034423828125,298.36480712890625,303.1388244628906,284.5795288085937,1.0,0.1466526687145233,0.0,0.050000000745058,1.0,1.0,-0.4255933165550232,5.061400588601828e-05,0.4255427122116089,-0.1304828524589538,0.6747901439666748,0.6747901439666748,0.0,25.456127166748047,25.0,6678.30810546875,0.0,22.862977981567383,0.0,283.1499938964844,284.1035461425781,289.0256652832031,289.5205993652344,293.1499938964844,293.1499938964844,283.1499938964844,18573.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285423815250397,1.0,0.0,0.0,1.6725865602493286,1.672593593597412,1.8666833057068288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2087.951904296875,0.0,185.2905120849609,1895.4371337890625,0.0,161.27259826660156,0.4450497925281524,1.0,0.0,3.0,1.0,0.0
12441180,303.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794372558594,0.0,0.0108365844935178,0.0107681052759289,303.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.5697858929634094,0.0574001558125019,0.055505234748125,303.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789489746094,0.6833346486091614,0.0972106233239173,0.0688587054610252,303.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5908508300781,0.0,0.0,0.0010017312597483,303.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.5255354642868042,0.047079287469387,0.216339886188507,284.5790100097656,284.95001220703125,287.5678100585937,286.021728515625,298.35986328125,303.1388854980469,284.5787658691406,1.0,0.1464331895112991,0.0,0.050000000745058,1.0,1.0,-0.4229795336723327,5.0273123633814976e-05,0.4229292571544647,-0.1297944784164428,0.6698366403579712,0.6698366403579712,0.0,25.450801849365234,25.0,6627.4453125,0.0,22.665117263793945,0.0,283.1499938964844,284.1096496582031,289.0130920410156,289.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18571.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3268222510814667,1.0,0.0,0.0,1.6492840051651,1.649290919303894,1.815031964724767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2071.1005859375,0.0,179.38316345214844,1895.4371337890625,0.0,158.60870361328125,0.4402904510498047,1.0,0.0,3.0,1.0,0.0
12441240,303.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794372558594,0.0,0.0108365844935178,0.0107681052759289,303.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790100097656,0.5697858929634094,0.0574001558125019,0.055505234748125,303.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789489746094,0.6833346486091614,0.0972106233239173,0.0688587054610252,303.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5908508300781,0.0,0.0,0.0010017312597483,303.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.5255354642868042,0.047079287469387,0.216339886188507,284.5790100097656,284.95001220703125,287.5678100585937,286.021728515625,298.35986328125,303.1388854980469,284.5787658691406,1.0,0.1464331895112991,0.0,0.050000000745058,1.0,1.0,-0.4229795336723327,5.0273123633814976e-05,0.4229292571544647,-0.1297944784164428,0.6698366403579712,0.6698366403579712,0.0,25.450801849365234,25.0,6627.4453125,0.0,22.665117263793945,0.0,283.1499938964844,284.1096496582031,289.0130920410156,289.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18571.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3268222510814667,1.0,0.0,0.0,1.6492840051651,1.649290919303894,1.815031964724767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2071.1005859375,0.0,179.38316345214844,1895.4371337890625,0.0,158.60870361328125,0.4402904510498047,1.0,0.0,3.0,1.0,0.0
12441300,303.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790710449219,0.0,0.0106766754761338,0.0106244646012783,303.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5786437988281,0.5684213042259216,0.0570649839937686,0.0551878362894058,303.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785827636719,0.6822211146354675,0.0967739894986152,0.0685532242059707,303.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901184082031,0.0,0.0,0.0010019792243838,303.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57867431640625,0.5251971483230591,0.0470081754028797,0.2160214185714721,284.5786437988281,284.95001220703125,287.5657653808594,286.0150146484375,298.3571472167969,303.138916015625,284.5783996582031,1.0,0.1463243514299392,0.0,0.050000000745058,1.0,1.0,-0.4216774404048919,5.010373934055679e-05,0.4216273427009582,-0.1294533312320709,0.6673564910888672,0.6673564910888672,0.0,25.448257446289062,25.0,6601.96044921875,0.0,22.567035675048828,0.0,283.1499938964844,284.1127319335937,289.0064392089844,289.4960327148437,293.1499938964844,293.1499938964844,283.1499938964844,18569.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3259715139865875,1.0,0.0,0.0,1.637637495994568,1.6376442909240725,1.7894886639169274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2062.64013671875,0.0,176.4825897216797,1895.4371337890625,0.0,157.28955078125,0.4379190504550934,1.0,0.0,3.0,1.0,0.0
12441360,303.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787048339844,0.0,0.0105170672759413,0.0104810697957873,303.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782775878906,0.5670523047447205,0.056730717420578,0.0548712648451328,303.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782470703125,0.6811092495918274,0.096339151263237,0.0682489201426506,303.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58941650390625,0.0,0.0,0.0010022287024185,303.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57830810546875,0.5248595476150513,0.0469372160732746,0.2157036364078521,284.5782775878906,284.95001220703125,287.5633850097656,286.0080871582031,298.3542785644531,303.1389465332031,284.5780639648437,1.0,0.1462161093950271,0.0,0.050000000745058,1.0,1.0,-0.4203792512416839,4.9935195420403033e-05,0.4203293025493622,-0.1291150599718094,0.6648740172386169,0.6648740172386169,0.0,25.445764541625977,25.0,6576.57080078125,0.0,22.46951675415039,0.0,283.1499938964844,284.1158752441406,288.9996032714844,289.4873962402344,293.1499938964844,293.1499938964844,283.1499938964844,18568.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251270651817322,1.0,0.0,0.0,1.62599778175354,1.6260045766830444,1.7641411886870628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.191162109375,0.0,173.6180419921875,1895.4371337890625,0.0,155.97898864746094,0.4355539083480835,1.0,0.0,3.0,1.0,0.0
12441420,303.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779724121094,0.0,0.0101985139772295,0.0101949321106076,303.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.5643011927604675,0.0560645684599876,0.0542404502630233,303.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775146484375,0.6788910627365112,0.0954744070768356,0.0676438063383102,303.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5880432128906,0.0,0.0,0.0010027331300079,303.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775756835937,0.5241860151290894,0.0467957220971584,0.2150700688362121,284.5775451660156,284.95001220703125,287.5574951171875,285.9934997558594,298.34796142578125,303.1390075683594,284.5773010253906,1.0,0.1460013687610626,0.0,0.050000000745058,1.0,1.0,-0.4177930057048797,4.9600388592807576e-05,0.4177434146404266,-0.1284460723400116,0.6599016785621643,0.6599016785621643,0.0,25.440961837768555,25.0,6528.18408203125,0.0,22.27611351013184,0.0,283.1499938964844,284.1226501464844,288.9852294921875,289.4695739746094,293.1499938964844,293.1499938964844,283.1499938964844,18565.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234765231609344,1.0,0.0,0.0,1.6027436256408691,1.602750301361084,1.7140423835826368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2038.0106201171875,0.0,167.9971160888672,1895.4371337890625,0.0,153.41371154785156,0.4308440089225769,1.0,0.0,3.0,1.0,0.0
12441480,303.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779724121094,0.0,0.0101985139772295,0.0101949321106076,303.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.5643011927604675,0.0560645684599876,0.0542404502630233,303.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775146484375,0.6788910627365112,0.0954744070768356,0.0676438063383102,303.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5880432128906,0.0,0.0,0.0010027331300079,303.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775756835937,0.5241860151290894,0.0467957220971584,0.2150700688362121,284.5775451660156,284.95001220703125,287.5574951171875,285.9934997558594,298.34796142578125,303.1390075683594,284.5773010253906,1.0,0.1460013687610626,0.0,0.050000000745058,1.0,1.0,-0.4177930057048797,4.9600388592807576e-05,0.4177434146404266,-0.1284460723400116,0.6599016785621643,0.6599016785621643,0.0,25.440961837768555,25.0,6528.18408203125,0.0,22.27611351013184,0.0,283.1499938964844,284.1226501464844,288.9852294921875,289.4695739746094,293.1499938964844,293.1499938964844,283.1499938964844,18565.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234765231609344,1.0,0.0,0.0,1.6027436256408691,1.602750301361084,1.7140423835826368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2038.0106201171875,0.0,167.9971160888672,1895.4371337890625,0.0,153.41371154785156,0.4308440089225769,1.0,0.0,3.0,1.0,0.0
12441540,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5774841308594,0.0,0.0,0.0100166536867618,303.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770263671875,0.5625745058059692,0.055650059133768,0.0538479946553707,303.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57696533203125,0.6775097250938416,0.0949375927448272,0.0672682225704193,303.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.58721923828125,0.0,0.0,0.0010030516423285,303.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770263671875,0.5237665176391602,0.0467076115310192,0.2146756052970886,284.5769958496094,284.95001220703125,287.5530090332031,285.9838562011719,298.3436279296875,303.1390380859375,284.57672119140625,1.0,0.1458683758974075,0.0,0.050000000745058,1.0,1.0,-0.4161842763423919,4.939277278026566e-05,0.4161348640918731,-0.1280332952737808,0.656790554523468,0.656790554523468,0.0,25.43807411193848,25.0,6497.88427734375,0.0,22.156391143798828,0.0,283.1499938964844,284.12701416015625,288.9757995605469,289.45806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18563.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3224870860576629,1.0,0.0,0.0,1.5882399082183838,1.588246464729309,1.6831607752010316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.9488525390625,0.0,164.5594482421875,1895.4371337890625,0.0,151.87344360351562,0.4279170632362366,1.0,0.0,3.0,1.0,0.0
12441600,303.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.0,0.0,0.0028727946337312,303.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752868652344,0.5599955320358276,0.0553955286741256,0.0536227598786354,303.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57476806640625,0.6750758290290833,0.0946103408932685,0.0670507177710533,303.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.586669921875,0.0,0.0,0.0010157288052141,303.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.5221475958824158,0.0466491058468818,0.2144881933927536,284.5752258300781,284.95001220703125,287.54998779296875,285.97784423828125,298.3315734863281,303.1390075683594,284.56884765625,1.0,0.1456998735666275,0.0,0.0,1.0,1.0,-0.4068692624568939,4.819187961402349e-05,0.4068210422992706,-0.1255971193313598,0.6548965573310852,0.6548965573310852,0.0,25.696269989013672,25.0,6401.220703125,0.0,21.660938262939453,0.0,283.1499938964844,284.1220397949219,288.9697265625,289.4497375488281,293.1499938964844,293.1499938964844,283.1499938964844,18562.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218763768672943,1.0,0.0,0.0,1.5795096158981323,1.5795161724090576,1.6647075540277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2006.4234619140625,0.0,162.51641845703125,1895.4371337890625,0.0,150.92173767089844,0.4261596500873565,1.0,0.0,3.0,1.0,0.0
