time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519226074219,0.0,0.0,0.0004694719391409,296.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521057128906,0.0,0.0,0.0004943765234202,296.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519226074219,0.0,0.0,0.0003651448350865,296.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0004943765234202,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,0.0023451095912605,293.3011474609375,294.1499938964844,284.2444152832031,284.2444152832031,291.682861328125,291.2914428710937,293.147705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0050319889560341,0.0076830675825476,-0.0026510786265134,-0.0128594497218728,0.0,0.0,0.0,-0.0272599644958972,60.0,-54.5478630065918,-0.0,-1.7059930996765615e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519226074219,0.0,0.0,0.0004694719391409,296.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521057128906,0.0,0.0,0.0004943765234202,296.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519226074219,0.0,0.0,0.0003651448350865,296.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0004943765234202,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,0.0023451095912605,293.3011474609375,294.1499938964844,284.2444152832031,284.2444152832031,291.682861328125,291.2914428710937,293.147705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0050319889560341,0.0076830675825476,-0.0026510786265134,-0.0128594497218728,0.0,0.0,0.0,-0.0272599644958972,60.0,-54.5478630065918,-0.0,-1.7059930996765615e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,9.545138163957743e-05,296.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0001005149024422,296.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,7.423996430588886e-05,296.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,0.0001005149024422,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.000476799410535,293.3003845214844,294.1499938964844,284.2357788085937,284.2357788085937,291.4824523925781,289.38360595703125,293.1485290527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010170260211452,0.0058769402094185,-0.0048599140718579,-0.0126682659611105,0.0,0.0,0.0,-0.0064970455132424,60.0,-15.569393157958984,-0.0,-7.052161521414746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,9.545138163957743e-05,296.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0001005149024422,296.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,7.423996430588886e-05,296.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,0.0001005149024422,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.000476799410535,293.3003845214844,294.1499938964844,284.2357788085937,284.2357788085937,291.4824523925781,289.38360595703125,293.1485290527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010170260211452,0.0058769402094185,-0.0048599140718579,-0.0126682659611105,0.0,0.0,0.0,-0.0064970455132424,60.0,-15.569393157958984,-0.0,-7.052161521414746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,9.500077430857344e-05,296.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,0.0001000403863145,296.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,7.388948870357126e-05,296.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505798339844,0.0,0.0,0.0001000403863145,297.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26007080078125,0.0,0.0,0.0004745485493913,293.30010986328125,294.1499938964844,284.2303771972656,284.2303771972656,291.41705322265625,288.6473693847656,293.14813232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010122236562892,0.0057246820069849,-0.0047124586999416,-0.0123185589909553,0.0,0.0,0.0,-0.0064378948882222,60.0,-9.602449417114258,-0.0,-6.985735012676741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525634765625,0.0,0.0,9.485222108196469e-05,296.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,9.98839532257989e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525634765625,0.0,0.0,7.377394649665803e-05,296.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,9.98839532257989e-05,297.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,0.0004738064599223,293.2998352050781,294.1499938964844,284.22430419921875,284.22430419921875,291.3523864746094,288.0326843261719,293.1475830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010106407571583,0.0055782757699489,-0.0045676347799599,-0.0119792539626359,0.0,0.0,0.0,-0.0063963951542973,60.0,-7.431980133056641,-0.0,-6.963904297663248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25274658203125,0.0,0.0,9.456949919695036e-05,296.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,9.958623559214176e-05,296.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25274658203125,0.0,0.0,7.355405250564218e-05,296.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,9.958623559214176e-05,297.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0004723942256532,293.2992858886719,294.1499938964844,284.21026611328125,284.21026611328125,291.224853515625,287.0805053710937,293.1461181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010076283942908,0.0053019216284155,-0.0042942934669554,-0.0113388029858469,0.0,0.0,0.0,-0.0063179368153214,60.0,-6.342258453369141,-0.0,-6.92245194500174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25274658203125,0.0,0.0,9.456949919695036e-05,296.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,9.958623559214176e-05,296.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25274658203125,0.0,0.0,7.355405250564218e-05,296.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,9.958623559214176e-05,297.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0004723942256532,293.2992858886719,294.1499938964844,284.21026611328125,284.21026611328125,291.224853515625,287.0805053710937,293.1461181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010076283942908,0.0053019216284155,-0.0042942934669554,-0.0113388029858469,0.0,0.0,0.0,-0.0063179368153214,60.0,-6.342258453369141,-0.0,-6.92245194500174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,9.431245416635647e-05,296.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,9.93155554169789e-05,296.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,7.335413101827726e-05,296.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,9.93155554169789e-05,296.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0004711102228611,293.2987060546875,294.1499938964844,284.19390869140625,284.19390869140625,291.0997009277344,286.3949890136719,293.14422607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048896074295,0.005050647072494,-0.0040457574650645,-0.0107564637437462,0.0,0.0,0.0,-0.0062466003000736,60.0,-6.194953918457031,-0.0,-6.884872050250125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,9.431245416635647e-05,296.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,9.93155554169789e-05,296.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,7.335413101827726e-05,296.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,9.93155554169789e-05,296.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0004711102228611,293.2987060546875,294.1499938964844,284.19390869140625,284.19390869140625,291.0997009277344,286.3949890136719,293.14422607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048896074295,0.005050647072494,-0.0040457574650645,-0.0107564637437462,0.0,0.0,0.0,-0.0062466003000736,60.0,-6.194953918457031,-0.0,-6.884872050250125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,9.408355981577188e-05,296.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,9.907451749313624e-05,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,7.317610288737342e-05,296.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,9.907451749313624e-05,296.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,0.0004699668497778,293.298095703125,294.1499938964844,284.17547607421875,284.17547607421875,290.9767761230469,285.8931884765625,293.1419677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024507064372,0.0048268851824104,-0.0038244347088038,-0.0102378791198134,0.0,0.0,0.0,-0.0061830747872591,60.0,-6.174333095550537,-0.0,-6.851493594695057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,9.408355981577188e-05,296.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,9.907451749313624e-05,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,7.317610288737342e-05,296.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,9.907451749313624e-05,296.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,0.0004699668497778,293.298095703125,294.1499938964844,284.17547607421875,284.17547607421875,290.9767761230469,285.8931884765625,293.1419677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024507064372,0.0048268851824104,-0.0038244347088038,-0.0102378791198134,0.0,0.0,0.0,-0.0061830747872591,60.0,-6.174333095550537,-0.0,-6.851493594695057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,9.388388571096584e-05,296.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,9.886424959404394e-05,296.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,7.302079757209867e-05,296.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,9.886424959404394e-05,296.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.0004689694324042,293.2974853515625,294.1499938964844,284.1552124023437,284.1552124023437,290.85595703125,285.5171203613281,293.1394348144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010003231000155,0.0046316827647387,-0.0036313594318926,-0.0097854770720005,0.0,0.0,0.0,-0.0061276578344404,60.0,-6.169780254364014,-0.0,-6.82244234440077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,9.388388571096584e-05,296.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,9.886424959404394e-05,296.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,7.302079757209867e-05,296.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,9.886424959404394e-05,296.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.0004689694324042,293.2974853515625,294.1499938964844,284.1552124023437,284.1552124023437,290.85595703125,285.5171203613281,293.1394348144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010003231000155,0.0046316827647387,-0.0036313594318926,-0.0097854770720005,0.0,0.0,0.0,-0.0061276578344404,60.0,-6.169780254364014,-0.0,-6.82244234440077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,9.379495168104768e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,9.87706007435918e-05,296.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,7.295163231901824e-05,296.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,9.87706007435918e-05,296.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.00046852522064,293.2971496582031,294.1499938964844,284.1444702148437,284.1444702148437,290.7963256835937,285.3646850585937,293.1380615234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009993755957111,0.004544744733721,-0.0035453692544251,-0.0095839882269501,0.0,0.0,0.0,-0.0061029763892292,60.0,-6.1693854331970215,-0.0,-6.80952325637918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,9.371266787638888e-05,296.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,9.868395136436448e-05,296.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,7.288762571988627e-05,296.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515563964844,0.0,0.0,9.868395136436448e-05,296.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.0004681141581386,293.2968444824219,294.1499938964844,284.13336181640625,284.13336181640625,290.7371826171875,285.2312316894531,293.1366271972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984987555071,0.004464297555387,-0.0034657986834645,-0.0093975411728024,0.0,0.0,0.0,-0.0060801380313932,60.0,-6.169801235198975,-0.0,-6.797580454076525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,9.356391819892453e-05,296.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,9.852730727288872e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,7.277193071786314e-05,296.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,9.852730727288872e-05,296.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.000467371137347,293.2961730957031,294.1499938964844,284.11016845703125,284.11016845703125,290.62030029296875,285.0074768066406,293.13360595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009969137609004,0.0043188757263123,-0.0033219617325812,-0.0090605048462748,0.0,0.0,0.0,-0.0060388538986444,60.0,-6.172476768493652,-0.0,-6.776017613674412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,9.356391819892453e-05,296.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,9.852730727288872e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,7.277193071786314e-05,296.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,9.852730727288872e-05,296.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.000467371137347,293.2961730957031,294.1499938964844,284.11016845703125,284.11016845703125,290.62030029296875,285.0074768066406,293.13360595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009969137609004,0.0043188757263123,-0.0033219617325812,-0.0090605048462748,0.0,0.0,0.0,-0.0060388538986444,60.0,-6.172476768493652,-0.0,-6.776017613674412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,9.342961857328191e-05,296.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,9.838589176069944e-05,296.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,7.266748434631154e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,9.838589176069944e-05,296.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,0.000466700294055,293.2955017089844,294.1499938964844,284.0859069824219,284.0859069824219,290.5052185058594,284.830078125,293.1304016113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954829001799,0.0041875853203237,-0.0031921023037284,-0.0087562184780836,0.0,0.0,0.0,-0.0060015814378857,60.0,-6.177099227905273,-0.0,-6.75658000659496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,9.342961857328191e-05,296.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,9.838589176069944e-05,296.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,7.266748434631154e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,9.838589176069944e-05,296.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,0.000466700294055,293.2955017089844,294.1499938964844,284.0859069824219,284.0859069824219,290.5052185058594,284.830078125,293.1304016113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954829001799,0.0041875853203237,-0.0031921023037284,-0.0087562184780836,0.0,0.0,0.0,-0.0060015814378857,60.0,-6.177099227905273,-0.0,-6.75658000659496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,9.330316970590502e-05,296.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,9.825273446040228e-05,296.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,7.256913522724062e-05,296.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,9.825273446040228e-05,296.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0004660686536226,293.2947998046875,294.1499938964844,284.0607604980469,284.0607604980469,290.3918762207031,284.686767578125,293.1270446777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941356256604,0.0040639620274305,-0.0030698264017701,-0.0084696998819708,0.0,0.0,0.0,-0.0059664859436452,60.0,-6.182990074157715,-0.0,-6.73830342634574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,9.330316970590502e-05,296.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,9.825273446040228e-05,296.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,7.256913522724062e-05,296.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,9.825273446040228e-05,296.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0004660686536226,293.2947998046875,294.1499938964844,284.0607604980469,284.0607604980469,290.3918762207031,284.686767578125,293.1270446777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941356256604,0.0040639620274305,-0.0030698264017701,-0.0084696998819708,0.0,0.0,0.0,-0.0059664859436452,60.0,-6.182990074157715,-0.0,-6.73830342634574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,9.318008233094588e-05,296.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,9.81231132755056e-05,296.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,7.24733981769532e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,9.81231132755056e-05,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0004654537769965,293.2940673828125,294.1499938964844,284.0350341796875,284.0350341796875,290.2802429199219,284.5697021484375,293.1235656738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928239742293,0.0039436183869838,-0.0029507945291697,-0.008190780878067,0.0,0.0,0.0,-0.0059323217719793,60.0,-6.189633846282959,-0.0,-6.72053559469532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,9.318008233094588e-05,296.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,9.81231132755056e-05,296.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,7.24733981769532e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,9.81231132755056e-05,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0004654537769965,293.2940673828125,294.1499938964844,284.0350341796875,284.0350341796875,290.2802429199219,284.5697021484375,293.1235656738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928239742293,0.0039436183869838,-0.0029507945291697,-0.008190780878067,0.0,0.0,0.0,-0.0059323217719793,60.0,-6.189633846282959,-0.0,-6.72053559469532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,9.311900794273242e-05,296.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,9.805880108615384e-05,296.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,7.242589344969019e-05,296.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,9.805880108615384e-05,296.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601928710937,0.0,0.0,0.0004651487397495,293.293701171875,294.1499938964844,284.02203369140625,284.02203369140625,290.2250671386719,284.5193176269531,293.12176513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009921733289957,0.0038839131593704,-0.0028917398303747,-0.0080524021759629,0.0,0.0,0.0,-0.0059153721667826,60.0,-6.193115711212158,-0.0,-6.71172912802831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,9.30581009015441e-05,296.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,9.79946635197848e-05,296.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,7.237851968966424e-05,296.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,9.79946635197848e-05,296.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,0.0004648444883059,293.2933349609375,294.1499938964844,284.0089416503906,284.0089416503906,290.1703186035156,284.4730224609375,293.1199645996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009915243135765,0.0038243634626269,-0.002832839032635,-0.0079143829643726,0.0,0.0,0.0,-0.0058984667994081,60.0,-6.196646213531494,-0.0,-6.702951793613465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,9.29369343793951e-05,296.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,9.786706505110487e-05,296.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,7.228428148664534e-05,296.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,9.786706505110487e-05,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.260009765625,0.0,0.0,0.0004642392159439,293.2925720214844,294.1499938964844,283.9827575683594,283.9827575683594,290.0619506835937,284.3911437988281,293.11627197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009902332676574,0.0037059010937809,-0.0027156677097082,-0.0076398211531341,0.0,0.0,0.0,-0.0058648367412388,60.0,-6.203773498535156,-0.0,-6.685507969450556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,9.29369343793951e-05,296.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,9.786706505110487e-05,296.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,7.228428148664534e-05,296.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,9.786706505110487e-05,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.260009765625,0.0,0.0,0.0004642392159439,293.2925720214844,294.1499938964844,283.9827575683594,283.9827575683594,290.0619506835937,284.3911437988281,293.11627197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009902332676574,0.0037059010937809,-0.0027156677097082,-0.0076398211531341,0.0,0.0,0.0,-0.0058648367412388,60.0,-6.203773498535156,-0.0,-6.685507969450556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,9.281767415814102e-05,296.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,9.774148202268408e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,7.219152757897973e-05,296.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,9.774148202268408e-05,296.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598571777344,0.0,0.0,0.0004636435187421,293.2917785644531,294.1499938964844,283.9566955566406,283.9566955566406,289.9551696777344,284.3212890625,293.11248779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009889625944197,0.0035893050953745,-0.0026003425009548,-0.0073695839382708,0.0,0.0,0.0,-0.0058317366056144,60.0,-6.2108917236328125,-0.0,-6.668361152151192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,9.281767415814102e-05,296.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,9.774148202268408e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,7.219152757897973e-05,296.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,9.774148202268408e-05,296.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598571777344,0.0,0.0,0.0004636435187421,293.2917785644531,294.1499938964844,283.9566955566406,283.9566955566406,289.9551696777344,284.3212890625,293.11248779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009889625944197,0.0035893050953745,-0.0026003425009548,-0.0073695839382708,0.0,0.0,0.0,-0.0058317366056144,60.0,-6.2108917236328125,-0.0,-6.668361152151192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,9.270231385016814e-05,296.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,9.762000263435766e-05,296.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,7.210180046968162e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,9.762000263435766e-05,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596740722656,0.0,0.0,0.0004630672628991,293.2909851074219,294.1499938964844,283.9310302734375,283.9310302734375,289.8499755859375,284.2608642578125,293.108642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009877334814518,0.0034765168093144,-0.0024887833278626,-0.0071081700734794,0.0,0.0,0.0,-0.0057997177354991,60.0,-6.217939853668213,-0.0,-6.651794848266945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,9.270231385016814e-05,296.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,9.762000263435766e-05,296.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,7.210180046968162e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,9.762000263435766e-05,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596740722656,0.0,0.0,0.0004630672628991,293.2909851074219,294.1499938964844,283.9310302734375,283.9310302734375,289.8499755859375,284.2608642578125,293.108642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009877334814518,0.0034765168093144,-0.0024887833278626,-0.0071081700734794,0.0,0.0,0.0,-0.0057997177354991,60.0,-6.217939853668213,-0.0,-6.651794848266945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,9.259323996957392e-05,296.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,9.750513709150256e-05,296.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,7.201696280390024e-05,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,9.750513709150256e-05,296.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,0.0004625223809853,293.2901611328125,294.1499938964844,283.906005859375,283.906005859375,289.74627685546875,284.2079162597656,293.104736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009865711908787,0.003369873156771,-0.0023833019658923,-0.0068609970621764,0.0,0.0,0.0,-0.0057694432325661,60.0,-6.224906921386719,-0.0,-6.636150828853715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,9.259323996957392e-05,296.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,9.750513709150256e-05,296.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,7.201696280390024e-05,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,9.750513709150256e-05,296.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,0.0004625223809853,293.2901611328125,294.1499938964844,283.906005859375,283.906005859375,289.74627685546875,284.2079162597656,293.104736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009865711908787,0.003369873156771,-0.0023833019658923,-0.0068609970621764,0.0,0.0,0.0,-0.0057694432325661,60.0,-6.224906921386719,-0.0,-6.636150828853715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,9.25418280530721e-05,296.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,9.745100396685302e-05,296.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,7.19769814168103e-05,296.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,9.745100396685302e-05,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0004622655978891,293.28973388671875,294.1499938964844,283.893798828125,283.893798828125,289.69500732421875,284.183837890625,293.1027526855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009860234567895,0.0033196120057255,-0.0023335886653512,-0.0067445044405758,0.0,0.0,0.0,-0.0057551744394004,60.0,-6.228360176086426,-0.0,-6.628783921769354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,9.249290451407433e-05,296.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,9.7399482910987e-05,296.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,7.193892088253051e-05,296.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,9.7399482910987e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25927734375,0.0,0.0,0.000462021183921,293.289306640625,294.1499938964844,283.8818359375,283.8818359375,289.64410400390625,284.1611022949219,293.10076904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009855021489784,0.0032717746216803,-0.0022862723562866,-0.0066336281597614,0.0,0.0,0.0,-0.0057415943592786,60.0,-6.231795787811279,-0.0,-6.621776549309288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,9.240362123819068e-05,296.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,9.730546298669653e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,7.186948641901836e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,9.730546298669653e-05,297.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,0.0004615752259269,293.2884521484375,294.1499938964844,283.8587951660156,283.8587951660156,289.5434875488281,284.1191711425781,293.09674072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009845509193837,0.0031844857148826,-0.0021999350283294,-0.0064313136972486,0.0,0.0,0.0,-0.0057168141938745,60.0,-6.238612174987793,-0.0,-6.60899956983485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,9.240362123819068e-05,296.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,9.730546298669653e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,7.186948641901836e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,9.730546298669653e-05,297.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,0.0004615752259269,293.2884521484375,294.1499938964844,283.8587951660156,283.8587951660156,289.5434875488281,284.1191711425781,293.09674072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009845509193837,0.0031844857148826,-0.0021999350283294,-0.0064313136972486,0.0,0.0,0.0,-0.0057168141938745,60.0,-6.238612174987793,-0.0,-6.60899956983485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,9.232738375430928e-05,296.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527770996094,0.0,0.0,9.72251800703816e-05,296.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,7.181018736446276e-05,296.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,9.72251800703816e-05,297.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,0.0004611944023054,293.2875671386719,294.1499938964844,283.8371276855469,283.8371276855469,289.4442749023437,284.0810852050781,293.0926818847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009837384568527,0.0031099431216716,-0.0021262047812342,-0.006258541252464,0.0,0.0,0.0,-0.0056956526823341,60.0,-6.245351791381836,-0.0,-6.598097712640083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
