time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839200,296.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,9.232738375430928e-05,296.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527770996094,0.0,0.0,9.72251800703816e-05,296.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,7.181018736446276e-05,296.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,9.72251800703816e-05,297.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,0.0004611944023054,293.2875671386719,294.1499938964844,283.8371276855469,283.8371276855469,289.4442749023437,284.0810852050781,293.0926818847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009837384568527,0.0031099431216716,-0.0021262047812342,-0.006258541252464,0.0,0.0,0.0,-0.0056956526823341,60.0,-6.245351791381836,-0.0,-6.598097712640083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839260,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,9.22660474316217e-05,296.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525634765625,0.0,0.0,9.71605913946405e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,7.176247891038656e-05,296.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,9.71605913946405e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25848388671875,0.0,0.0,0.0004608879971783,293.28668212890625,294.1499938964844,283.81707763671875,283.81707763671875,289.34649658203125,284.0462951660156,293.0885925292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009830849012359,0.0030499729327857,-0.0020668879151344,-0.0061195432208478,0.0,0.0,0.0,-0.0056786281056702,60.0,-6.251985549926758,-0.0,-6.589333878537218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,9.22660474316217e-05,296.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525634765625,0.0,0.0,9.71605913946405e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,7.176247891038656e-05,296.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,9.71605913946405e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25848388671875,0.0,0.0,0.0004608879971783,293.28668212890625,294.1499938964844,283.81707763671875,283.81707763671875,289.34649658203125,284.0462951660156,293.0885925292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009830849012359,0.0030499729327857,-0.0020668879151344,-0.0061195432208478,0.0,0.0,0.0,-0.0056786281056702,60.0,-6.251985549926758,-0.0,-6.589333878537218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.252197265625,0.0,0.0,9.222117660101504e-05,296.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,9.7113341325894e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.252197265625,0.0,0.0,7.172758341766894e-05,296.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.250732421875,0.0,0.0,9.7113341325894e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,0.00046066386858,293.2857360839844,294.1499938964844,283.79888916015625,283.79888916015625,289.25018310546875,284.0142822265625,293.08447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826068999245,0.0030061041470617,-0.0020234973635524,-0.0060178651474416,0.0,0.0,0.0,-0.0056661744602024,60.0,-6.258477687835693,-0.0,-6.582926914688869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.252197265625,0.0,0.0,9.222117660101504e-05,296.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,9.7113341325894e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.252197265625,0.0,0.0,7.172758341766894e-05,296.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.250732421875,0.0,0.0,9.7113341325894e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,0.00046066386858,293.2857360839844,294.1499938964844,283.79888916015625,283.79888916015625,289.25018310546875,284.0142822265625,293.08447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826068999245,0.0030061041470617,-0.0020234973635524,-0.0060178651474416,0.0,0.0,0.0,-0.0056661744602024,60.0,-6.258477687835693,-0.0,-6.582926914688869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,9.220564243150876e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.252197265625,0.0,0.0,9.70969776972197e-05,296.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,7.171549805207178e-05,296.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,9.70969776972197e-05,297.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,0.0004605862486641,293.2852783203125,294.1499938964844,283.79058837890625,283.79058837890625,289.2025756835937,283.9992370605469,293.0823974609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009824412409216,0.0029909128788858,-0.0020084716379642,-0.0059826551005244,0.0,0.0,0.0,-0.0056618619710206,60.0,-6.261650562286377,-0.0,-6.580708600267826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,9.219426283380015e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,9.708500147098675e-05,296.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,7.170665048761293e-05,296.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25048828125,0.0,0.0,9.708500147098675e-05,297.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,0.0004605294379871,293.2847900390625,294.1499938964844,283.7828369140625,283.7828369140625,289.1552734375,283.98468017578125,293.080322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009823200525715,0.0029797910246998,-0.0019974710885435,-0.0059568770229816,0.0,0.0,0.0,-0.0056587043218314,60.0,-6.264777660369873,-0.0,-6.579085010116614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,9.218680497724564e-05,296.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,9.707714343676344e-05,296.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,7.170084427343681e-05,296.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,9.707714343676344e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25750732421875,0.0,0.0,0.0004604921559803,293.2838134765625,294.1499938964844,283.76910400390625,283.76910400390625,289.0617980957031,283.95721435546875,293.0761413574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822405409067,0.0029724955093115,-0.0019902549684047,-0.0059399679303169,0.0,0.0,0.0,-0.0056566330604255,60.0,-6.270822525024414,-0.0,-6.57801990655571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,9.218680497724564e-05,296.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,9.707714343676344e-05,296.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,7.170084427343681e-05,296.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,9.707714343676344e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25750732421875,0.0,0.0,0.0004604921559803,293.2838134765625,294.1499938964844,283.76910400390625,283.76910400390625,289.0617980957031,283.95721435546875,293.0761413574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822405409067,0.0029724955093115,-0.0019902549684047,-0.0059399679303169,0.0,0.0,0.0,-0.0056566330604255,60.0,-6.270822525024414,-0.0,-6.57801990655571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,9.2200338258408e-05,296.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,9.709139703772962e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,7.171137258410454e-05,296.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,9.709139703772962e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,0.0004605597932823,293.2828369140625,294.1499938964844,283.7579650878906,283.7579650878906,288.9697265625,283.93170166015625,293.07196044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009823847794905,0.0029857298359274,-0.0020033451728522,-0.0059706419706344,0.0,0.0,0.0,-0.0056603900156915,60.0,-6.276568412780762,-0.0,-6.579951872254243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,9.2200338258408e-05,296.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,9.709139703772962e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,7.171137258410454e-05,296.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,9.709139703772962e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,0.0004605597932823,293.2828369140625,294.1499938964844,283.7579650878906,283.7579650878906,288.9697265625,283.93170166015625,293.07196044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009823847794905,0.0029857298359274,-0.0020033451728522,-0.0059706419706344,0.0,0.0,0.0,-0.0056603900156915,60.0,-6.276568412780762,-0.0,-6.579951872254243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,9.2236659838818e-05,296.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,9.712964674690738e-05,296.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,7.173962512752041e-05,296.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,9.712964674690738e-05,297.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.0004607412265613,293.2818298339844,294.1499938964844,283.74969482421875,283.74969482421875,288.8790588378906,283.9080505371094,293.0677185058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827717440202,0.0030212423298507,-0.0020384704694151,-0.0060529517941176,0.0,0.0,0.0,-0.0056704711169004,60.0,-6.281962871551514,-0.0,-6.58513741313982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,9.2236659838818e-05,296.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,9.712964674690738e-05,296.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,7.173962512752041e-05,296.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,9.712964674690738e-05,297.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.0004607412265613,293.2818298339844,294.1499938964844,283.74969482421875,283.74969482421875,288.8790588378906,283.9080505371094,293.0677185058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827717440202,0.0030212423298507,-0.0020384704694151,-0.0060529517941176,0.0,0.0,0.0,-0.0056704711169004,60.0,-6.281962871551514,-0.0,-6.58513741313982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,9.229787974618377e-05,296.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.0,9.719411173136903e-05,296.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,7.178723899414763e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,9.719411173136903e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,0.0004610469914041,293.2807922363281,294.1499938964844,283.7445068359375,283.7445068359375,288.789794921875,283.88629150390625,293.0634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009834239026531,0.0030810933094471,-0.0020976692903786,-0.0061916736885905,0.0,0.0,0.0,-0.0056874617002904,60.0,-6.286975860595703,-0.0,-6.593880641503348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,9.229787974618377e-05,296.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.0,9.719411173136903e-05,296.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,7.178723899414763e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,9.719411173136903e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,0.0004610469914041,293.2807922363281,294.1499938964844,283.7445068359375,283.7445068359375,288.789794921875,283.88629150390625,293.0634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009834239026531,0.0030810933094471,-0.0020976692903786,-0.0061916736885905,0.0,0.0,0.0,-0.0056874617002904,60.0,-6.286975860595703,-0.0,-6.593880641503348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,9.233893069904298e-05,296.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,9.723733819555493e-05,296.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,7.181916589615867e-05,296.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,9.723733819555493e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0004612520860973,293.2802734375,294.1499938964844,283.7431640625,283.7431640625,288.7457580566406,283.87615966796875,293.06134033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009838612750172,0.0031212314497679,-0.00213736994192,-0.0062847044318914,0.0,0.0,0.0,-0.0056988559663295,60.0,-6.289328098297119,-0.0,-6.599747592872518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,9.238653728971258e-05,296.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,9.728747681947424e-05,296.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,7.185619324445724e-05,296.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,9.728747681947424e-05,297.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,0.000461489893496,293.2797241210937,294.1499938964844,283.74267578125,283.74267578125,288.7020263671875,283.8665466308594,293.0592041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009843684965744,0.0031677787192165,-0.0021834103390574,-0.0063925911672413,0.0,0.0,0.0,-0.0057120700366795,60.0,-6.29158878326416,-0.0,-6.606555302823838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,9.250571019947527e-05,296.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,9.741297253640369e-05,296.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,7.194888894446194e-05,296.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,9.741297253640369e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554016113281,0.0,0.0,0.0004620851832441,293.2786560058594,294.1499938964844,283.7444152832031,283.7444152832031,288.6156311035156,283.8488464355469,293.054931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009856382384896,0.003284296253696,-0.0022986580152064,-0.0066626509651541,0.0,0.0,0.0,-0.0057451473549008,60.0,-6.295848846435547,-0.0,-6.623610460110285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,9.250571019947527e-05,296.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,9.741297253640369e-05,296.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,7.194888894446194e-05,296.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,9.741297253640369e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554016113281,0.0,0.0,0.0004620851832441,293.2786560058594,294.1499938964844,283.7444152832031,283.7444152832031,288.6156311035156,283.8488464355469,293.054931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009856382384896,0.003284296253696,-0.0022986580152064,-0.0066626509651541,0.0,0.0,0.0,-0.0057451473549008,60.0,-6.295848846435547,-0.0,-6.623610460110285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,9.26588400034234e-05,296.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,9.757422230904922e-05,296.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,7.206798909464851e-05,296.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,9.757422230904922e-05,297.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,0.0004628500901162,293.27752685546875,294.1499938964844,283.75,283.75,288.5306396484375,283.8336181640625,293.0506286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000987269799225,0.0034340068232268,-0.002446737140417,-0.0070096431300044,0.0,0.0,0.0,-0.0057876477949321,60.0,-6.299773216247559,-0.0,-6.645556993589707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,9.26588400034234e-05,296.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,9.757422230904922e-05,296.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,7.206798909464851e-05,296.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,9.757422230904922e-05,297.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,0.0004628500901162,293.27752685546875,294.1499938964844,283.75,283.75,288.5306396484375,283.8336181640625,293.0506286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000987269799225,0.0034340068232268,-0.002446737140417,-0.0070096431300044,0.0,0.0,0.0,-0.0057876477949321,60.0,-6.299773216247559,-0.0,-6.645556993589707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,9.283699910156427e-05,296.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,9.776182560017332e-05,296.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,7.220655243145302e-05,296.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,9.776182560017332e-05,297.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25439453125,0.0,0.0,0.0004637400270439,293.2763977050781,294.1499938964844,283.7599792480469,283.7599792480469,288.44708251953125,283.82110595703125,293.0462951660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009891679510474,0.0036081888247281,-0.0026190208736807,-0.0074133514426648,0.0,0.0,0.0,-0.0058370954357087,60.0,-6.3030314445495605,-0.0,-6.671136532077071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,9.283699910156427e-05,296.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,9.776182560017332e-05,296.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,7.220655243145302e-05,296.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,9.776182560017332e-05,297.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25439453125,0.0,0.0,0.0004637400270439,293.2763977050781,294.1499938964844,283.7599792480469,283.7599792480469,288.44708251953125,283.82110595703125,293.0462951660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009891679510474,0.0036081888247281,-0.0026190208736807,-0.0074133514426648,0.0,0.0,0.0,-0.0058370954357087,60.0,-6.3030314445495605,-0.0,-6.671136532077071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,9.302597754867747e-05,296.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,9.796083031687886e-05,296.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,7.235353405121714e-05,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,9.796083031687886e-05,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,0.0004646840097848,293.2752380371094,294.1499938964844,283.7745361328125,283.7745361328125,288.3650207519531,283.8121032714844,293.0419616699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991181586869,0.0037929487880319,-0.0028017673175781,-0.0078415740281343,0.0,0.0,0.0,-0.0058895461261272,60.0,-6.30432653427124,-0.0,-6.69832402877546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,9.302597754867747e-05,296.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,9.796083031687886e-05,296.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,7.235353405121714e-05,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,9.796083031687886e-05,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,0.0004646840097848,293.2752380371094,294.1499938964844,283.7745361328125,283.7745361328125,288.3650207519531,283.8121032714844,293.0419616699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991181586869,0.0037929487880319,-0.0028017673175781,-0.0078415740281343,0.0,0.0,0.0,-0.0058895461261272,60.0,-6.30432653427124,-0.0,-6.69832402877546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,9.31246322579682e-05,296.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,9.806472371565178e-05,296.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,7.243027357617393e-05,296.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,9.806472371565178e-05,297.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,0.0004651768249459,293.274658203125,294.1499938964844,283.7834777832031,283.7834777832031,288.3245544433594,283.80908203125,293.039794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009922327008098,0.0038894047029316,-0.0028971720021218,-0.0080651296302676,0.0,0.0,0.0,-0.005916928872466,60.0,-6.304122447967529,-0.0,-6.712539146747076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,9.322605183115228e-05,296.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,9.817152022151276e-05,296.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,7.25091522326693e-05,296.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,9.817152022151276e-05,297.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,0.0004656834353227,293.2740783691406,294.1499938964844,283.7934265136719,283.7934265136719,288.2845153808594,283.8071594238281,293.0376281738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993313267827,0.0039885565638542,-0.0029952435288578,-0.0082949344068765,0.0,0.0,0.0,-0.0059450771659612,60.0,-6.303350448608398,-0.0,-6.727167800590905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,9.334913193015382e-05,296.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,9.830113413045184e-05,296.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,7.26048820069991e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,9.830113413045184e-05,297.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,0.0004662982537411,293.2733764648437,294.1499938964844,283.80645751953125,283.80645751953125,288.2378234863281,283.80645751953125,293.0350646972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946246864274,0.0041088867001235,-0.0031142618972808,-0.0085738208144903,0.0,0.0,0.0,-0.0059792376123368,60.0,-6.301743984222412,-0.0,-6.74494273766868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,9.343716374132782e-05,296.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,9.839383710641414e-05,296.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,7.267334876814857e-05,296.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,9.839383710641414e-05,297.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.252685546875,0.0,0.0,0.0004667379835154,293.2728576660156,294.1499938964844,283.8163146972656,283.8163146972656,288.2056884765625,283.8070373535156,293.03326416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009955626446753,0.004194950684905,-0.0031993880402296,-0.0087732896208763,0.0,0.0,0.0,-0.0060036699287593,60.0,-6.300171375274658,-0.0,-6.757669979151616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,9.36589713091962e-05,296.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,9.862740989774466e-05,296.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,7.284586899913847e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,9.862740989774466e-05,297.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,0.0004678459663409,293.2716369628906,294.1499938964844,283.8428955078125,283.8428955078125,288.1285095214844,283.8118591308594,293.0289001464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009979259921237,0.0044117937795817,-0.0034138676710426,-0.0092758564278483,0.0,0.0,0.0,-0.0060652298852801,60.0,-6.295068264007568,-0.0,-6.789791484607123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,9.36589713091962e-05,296.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,9.862740989774466e-05,296.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,7.284586899913847e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,9.862740989774466e-05,297.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,0.0004678459663409,293.2716369628906,294.1499938964844,283.8428955078125,283.8428955078125,288.1285095214844,283.8118591308594,293.0289001464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009979259921237,0.0044117937795817,-0.0034138676710426,-0.0092758564278483,0.0,0.0,0.0,-0.0060652298852801,60.0,-6.295068264007568,-0.0,-6.789791484607123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,9.389149636263028e-05,296.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,9.887226769933476e-05,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,7.302672020159662e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,9.887226769933476e-05,297.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0004690074711106,293.2703552246094,294.1499938964844,283.8729248046875,283.8729248046875,288.0531005859375,283.8220520019531,293.0245056152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010004035430029,0.004639112856239,-0.0036387094296514,-0.0098026981577277,0.0,0.0,0.0,-0.0061297640204429,60.0,-6.288088321685791,-0.0,-6.823546527812141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,9.389149636263028e-05,296.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,9.887226769933476e-05,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,7.302672020159662e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,9.887226769933476e-05,297.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0004690074711106,293.2703552246094,294.1499938964844,283.8729248046875,283.8729248046875,288.0531005859375,283.8220520019531,293.0245056152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010004035430029,0.004639112856239,-0.0036387094296514,-0.0098026981577277,0.0,0.0,0.0,-0.0061297640204429,60.0,-6.288088321685791,-0.0,-6.823546527812141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,9.413448424311356e-05,296.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,9.912814130075276e-05,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,7.321570592466742e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,9.912814130075276e-05,297.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.000470221217256,293.2690734863281,294.1499938964844,283.90606689453125,283.90606689453125,287.9794311523437,283.83746337890625,293.0201110839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010029923869296,0.0048766499385237,-0.0038736574351787,-0.0103532131761312,0.0,0.0,0.0,-0.006197199691087,60.0,-6.27948522567749,-0.0,-6.858909529228185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,9.413448424311356e-05,296.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,9.912814130075276e-05,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,7.321570592466742e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,9.912814130075276e-05,297.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.000470221217256,293.2690734863281,294.1499938964844,283.90606689453125,283.90606689453125,287.9794311523437,283.83746337890625,293.0201110839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010029923869296,0.0048766499385237,-0.0038736574351787,-0.0103532131761312,0.0,0.0,0.0,-0.006197199691087,60.0,-6.27948522567749,-0.0,-6.858909529228185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,9.426004544366152e-05,296.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,9.926036727847531e-05,296.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,7.331336382776499e-05,296.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,9.926036727847531e-05,297.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0004708484339062,293.2684326171875,294.1499938964844,283.9237060546875,283.9237060546875,287.9432678222656,283.8471984863281,293.0179138183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043302318081,0.0049993954598903,-0.0039950651116669,-0.0106376847252249,0.0,0.0,0.0,-0.0062320465222001,60.0,-6.274594783782959,-0.0,-6.877219504985987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,9.438774577574804e-05,296.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,9.939484152710064e-05,296.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,7.341269520111382e-05,296.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,9.939484152710064e-05,297.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0004714863607659,293.26776123046875,294.1499938964844,283.9420166015625,283.9420166015625,287.907470703125,283.8580322265625,293.0157165527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010056908940896,0.0051242355257272,-0.0041185445152223,-0.010927009396255,0.0,0.0,0.0,-0.0062674884684383,60.0,-6.26940393447876,-0.0,-6.895866988543278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,9.454173414269462e-05,296.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,9.955700079444796e-05,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,7.35324647394009e-05,296.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,9.955700079444796e-05,297.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,0.0004722555459011,293.2669677734375,294.1499938964844,283.96441650390625,283.96441650390625,287.8658752441406,283.87255859375,293.0131225585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010073316516354,0.0052747651934623,-0.0042674336582422,-0.0112758679315447,0.0,0.0,0.0,-0.0063102236017584,60.0,-6.262819766998291,-0.0,-6.918385508924986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,9.465090261073784e-05,296.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,9.967196092475206e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,7.36173678888008e-05,296.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,9.967196092475206e-05,296.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,0.0004728008643724,293.26641845703125,294.1499938964844,283.9804992675781,283.9804992675781,287.83721923828125,283.8835144042969,293.0113220214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010084948735311,0.0053814812563359,-0.0043729864992201,-0.0115231843665242,0.0,0.0,0.0,-0.006340519990772,60.0,-6.258007049560547,-0.0,-6.934372720479588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.4923801952973e-05,296.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,9.995933942263946e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,7.382962212432176e-05,296.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,9.995933942263946e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,0.0004741640586871,293.2650451660156,294.1499938964844,284.021240234375,284.021240234375,287.7686767578125,283.9137268066406,293.00689697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114024626091,0.005648243241012,-0.004636840429157,-0.0121414018794894,0.0,0.0,0.0,-0.0064162542112171,60.0,-6.245431423187256,-0.0,-6.97441677743882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
