time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841600,296.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.4923801952973e-05,296.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,9.995933942263946e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,7.382962212432176e-05,296.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,9.995933942263946e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,0.0004741640586871,293.2650451660156,294.1499938964844,284.021240234375,284.021240234375,287.7686767578125,283.9137268066406,293.00689697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114024626091,0.005648243241012,-0.004636840429157,-0.0121414018794894,0.0,0.0,0.0,-0.0064162542112171,60.0,-6.245431423187256,-0.0,-6.97441677743882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,9.520603634882718e-05,296.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001002565404633,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,7.404913776554167e-05,296.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.241943359375,0.0,0.0,0.0001002565404633,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0004755738773383,293.2636413574219,294.1499938964844,284.0639038085937,284.0639038085937,287.7019958496094,283.9485168457031,293.0024719238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144097032025,0.0059241214767098,-0.0049097118899226,-0.0127807362005114,0.0,0.0,0.0,-0.0064945775084197,60.0,-6.231813907623291,-0.0,-7.015951553057675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841720,296.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,9.520603634882718e-05,296.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001002565404633,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,7.404913776554167e-05,296.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.241943359375,0.0,0.0,0.0001002565404633,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0004755738773383,293.2636413574219,294.1499938964844,284.0639038085937,284.0639038085937,287.7019958496094,283.9485168457031,293.0024719238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144097032025,0.0059241214767098,-0.0049097118899226,-0.0127807362005114,0.0,0.0,0.0,-0.0064945775084197,60.0,-6.231813907623291,-0.0,-7.015951553057675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,9.549718379275872e-05,296.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,0.0001005631347652,296.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,7.42755873943679e-05,296.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0001005631347652,296.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.0004770281957462,293.26220703125,294.1499938964844,284.10821533203125,284.10821533203125,287.6370544433594,283.9871520996094,292.998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010175117058679,0.0062086996622383,-0.0051911883056163,-0.0134402178227901,0.0,0.0,0.0,-0.0065753711387515,60.0,-6.217380046844482,-0.0,-7.058927309344655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,9.549718379275872e-05,296.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,0.0001005631347652,296.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,7.42755873943679e-05,296.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0001005631347652,296.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.0004770281957462,293.26220703125,294.1499938964844,284.10821533203125,284.10821533203125,287.6370544433594,283.9871520996094,292.998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010175117058679,0.0062086996622383,-0.0051911883056163,-0.0134402178227901,0.0,0.0,0.0,-0.0065753711387515,60.0,-6.217380046844482,-0.0,-7.058927309344655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,9.5646086265333e-05,296.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420654296875,0.0,0.0,0.0001007199316518,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,7.439139881171286e-05,296.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,0.0001007199316518,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.0004777720023412,293.2615051269531,294.1499938964844,284.1308898925781,284.1308898925781,287.60528564453125,284.0079650878906,292.9958190917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010190982138738,0.0063542374409735,-0.0053351391106843,-0.0137774804607033,0.0,0.0,0.0,-0.0066166906617581,60.0,-6.209865093231201,-0.0,-7.08095697632416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,9.579672041581944e-05,296.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,0.0001008785620797,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,7.450856355717406e-05,296.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0001008785620797,296.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0004785244527738,293.2607727050781,294.1499938964844,284.15386962890625,284.15386962890625,287.5739440917969,284.02947998046875,292.9935913085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010207032319158,0.0065014697611331,-0.0054807662963867,-0.0141186686232686,0.0,0.0,0.0,-0.0066584916785359,60.0,-6.202216625213623,-0.0,-7.103278676368063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,9.61039768299088e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001012021093629,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,7.47475351090543e-05,296.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.0001012021093629,296.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,0.0004800592432729,293.25927734375,294.1499938964844,284.2005920410156,284.2005920410156,287.5125732421875,284.0746459960937,292.9891662597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010239769471809,0.0068017705343663,-0.0057777934707701,-0.0148145528510212,0.0,0.0,0.0,-0.0067437514662742,60.0,-6.186540126800537,-0.0,-7.148916836285937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,9.61039768299088e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001012021093629,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,7.47475351090543e-05,296.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.0001012021093629,296.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,0.0004800592432729,293.25927734375,294.1499938964844,284.2005920410156,284.2005920410156,287.5125732421875,284.0746459960937,292.9891662597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010239769471809,0.0068017705343663,-0.0057777934707701,-0.0148145528510212,0.0,0.0,0.0,-0.0067437514662742,60.0,-6.186540126800537,-0.0,-7.148916836285937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,9.64181890594773e-05,296.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24005126953125,0.0,0.0,0.0001015329980873,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,7.49919272493571e-05,296.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,0.0001015329980873,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,0.0004816288128495,293.2577514648437,294.1499938964844,284.248046875,284.248046875,287.4530029296875,284.1223449707031,292.9847106933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010273249354213,0.0071088625118136,-0.0060815373435616,-0.015526158735156,0.0,0.0,0.0,-0.0068309404887259,60.0,-6.170445919036865,-0.0,-7.195740181487055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,9.64181890594773e-05,296.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24005126953125,0.0,0.0,0.0001015329980873,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,7.49919272493571e-05,296.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,0.0001015329980873,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,0.0004816288128495,293.2577514648437,294.1499938964844,284.248046875,284.248046875,287.4530029296875,284.1223449707031,292.9847106933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010273249354213,0.0071088625118136,-0.0060815373435616,-0.015526158735156,0.0,0.0,0.0,-0.0068309404887259,60.0,-6.170445919036865,-0.0,-7.195740181487055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391052246094,0.0,0.0,9.673843305790796e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,0.0001018702241708,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391052246094,0.0,0.0,7.524100510636345e-05,296.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,0.0001018702241708,296.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0004832285048905,293.2561950683594,294.1499938964844,284.2959899902344,284.2959899902344,287.3951416015625,284.1718444824219,292.98028564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010307369520887,0.0074218297377228,-0.0063910926692187,-0.0162513572722673,0.0,0.0,0.0,-0.0069197989068925,60.0,-6.154098510742188,-0.0,-7.243619393193512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391052246094,0.0,0.0,9.673843305790796e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,0.0001018702241708,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391052246094,0.0,0.0,7.524100510636345e-05,296.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,0.0001018702241708,296.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0004832285048905,293.2561950683594,294.1499938964844,284.2959899902344,284.2959899902344,287.3951416015625,284.1718444824219,292.98028564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010307369520887,0.0074218297377228,-0.0063910926692187,-0.0162513572722673,0.0,0.0,0.0,-0.0069197989068925,60.0,-6.154098510742188,-0.0,-7.243619393193512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381896972656,0.0,0.0,9.706355194794014e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0001022125943563,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381896972656,0.0,0.0,7.549387373728678e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23712158203125,0.0,0.0,0.0001022125943563,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0004848525568377,293.254638671875,294.1499938964844,284.3440856933594,284.3440856933594,287.3390808105469,284.2227783203125,292.975830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010342011228203,0.0077395513653755,-0.0067053502425551,-0.0169875528663396,0.0,0.0,0.0,-0.0070100086741149,60.0,-6.137619972229004,-0.0,-7.29239033603335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381896972656,0.0,0.0,9.706355194794014e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0001022125943563,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381896972656,0.0,0.0,7.549387373728678e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23712158203125,0.0,0.0,0.0001022125943563,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0004848525568377,293.254638671875,294.1499938964844,284.3440856933594,284.3440856933594,287.3390808105469,284.2227783203125,292.975830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010342011228203,0.0077395513653755,-0.0067053502425551,-0.0169875528663396,0.0,0.0,0.0,-0.0070100086741149,60.0,-6.137619972229004,-0.0,-7.29239033603335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377624511719,0.0,0.0,9.72275884123519e-05,296.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.0001023853328661,296.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377319335937,0.0,0.0,7.562145765405148e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,0.0001023853328661,296.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,0.0004856719460804,293.2538146972656,294.1499938964844,284.3681030273437,284.3681030273437,287.3116760253906,284.24859619140625,292.9736022949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010359488660469,0.007899846881628,-0.0068638976663351,-0.0173589661717414,0.0,0.0,0.0,-0.0070555210113525,60.0,-6.1293721199035645,-0.0,-7.31705895873347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372741699219,0.0,0.0,9.739229426486418e-05,296.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0001025587771437,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372741699219,0.0,0.0,7.574956543976441e-05,296.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362365722656,0.0,0.0,0.0001025587771437,296.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416076660156,0.0,0.0,0.0004864946822635,293.2530212402344,294.1499938964844,284.3920593261719,284.3920593261719,287.28472900390625,284.2745361328125,292.97137451171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010377038270235,0.0080607924610376,-0.0070230890996754,-0.0177318807691335,0.0,0.0,0.0,-0.0071012191474437,60.0,-6.121140003204346,-0.0,-7.341870400523477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,9.772612247616053e-05,296.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.0001029103150358,296.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,7.600920798722655e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,0.0001029103150358,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.0004881622153334,293.2513732910156,294.1499938964844,284.4395751953125,284.4395751953125,287.2320556640625,284.32666015625,292.9669494628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010412606643512,0.0083869835361838,-0.0073457225225865,-0.0184876509010791,0.0,0.0,0.0,-0.0071938363835215,60.0,-6.10483980178833,-0.0,-7.392286960339335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,9.772612247616053e-05,296.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.0001029103150358,296.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,7.600920798722655e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,0.0001029103150358,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.0004881622153334,293.2513732910156,294.1499938964844,284.4395751953125,284.4395751953125,287.2320556640625,284.32666015625,292.9669494628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010412606643512,0.0083869835361838,-0.0073457225225865,-0.0184876509010791,0.0,0.0,0.0,-0.0071938363835215,60.0,-6.10483980178833,-0.0,-7.392286960339335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353515625,0.0,0.0,9.80914119281806e-05,296.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,0.0001032949803629,296.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353515625,0.0,0.0,7.629331958014518e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,0.0001032949803629,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,0.0004899869090877,293.24969482421875,294.1499938964844,284.4864196777344,284.4864196777344,287.1809997558594,284.3787536621094,292.9624938964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010451526613906,0.008743898011744,-0.0076987450011074,-0.0193145796656608,0.0,0.0,0.0,-0.0072951787151396,60.0,-6.08978796005249,-0.0,-7.447653160852499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353515625,0.0,0.0,9.80914119281806e-05,296.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,0.0001032949803629,296.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353515625,0.0,0.0,7.629331958014518e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,0.0001032949803629,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,0.0004899869090877,293.24969482421875,294.1499938964844,284.4864196777344,284.4864196777344,287.1809997558594,284.3787536621094,292.9624938964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010451526613906,0.008743898011744,-0.0076987450011074,-0.0193145796656608,0.0,0.0,0.0,-0.0072951787151396,60.0,-6.08978796005249,-0.0,-7.447653160852499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,9.845391468843444e-05,296.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0001036767134792,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,7.657526293769479e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,0.0001036767134792,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384948730469,0.0,0.0,0.0004917976912111,293.2480163574219,294.1499938964844,284.5322265625,284.5322265625,287.1315002441406,284.430419921875,292.9580383300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010490152053534,0.0090980641543865,-0.0080490484833717,-0.0201351083815097,0.0,0.0,0.0,-0.0073957433924078,60.0,-6.076125144958496,-0.0,-7.502801224745782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,9.845391468843444e-05,296.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0001036767134792,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,7.657526293769479e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,0.0001036767134792,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384948730469,0.0,0.0,0.0004917976912111,293.2480163574219,294.1499938964844,284.5322265625,284.5322265625,287.1315002441406,284.430419921875,292.9580383300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010490152053534,0.0090980641543865,-0.0080490484833717,-0.0201351083815097,0.0,0.0,0.0,-0.0073957433924078,60.0,-6.076125144958496,-0.0,-7.502801224745782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,9.876319381874056e-05,296.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,0.0001040023926179,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,7.68158133723773e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322998046875,0.0,0.0,0.0001040023926179,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373962402344,0.0,0.0,0.0004933425807394,293.24627685546875,294.1499938964844,284.57672119140625,284.57672119140625,287.0836181640625,284.4809875488281,292.95361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010523105738684,0.0094002103433012,-0.0083478996530175,-0.0208350904285907,0.0,0.0,0.0,-0.0074815391562879,60.0,-6.061289310455322,-0.0,-7.550012526280625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,9.876319381874056e-05,296.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,0.0001040023926179,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,7.68158133723773e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322998046875,0.0,0.0,0.0001040023926179,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373962402344,0.0,0.0,0.0004933425807394,293.24627685546875,294.1499938964844,284.57672119140625,284.57672119140625,287.0836181640625,284.4809875488281,292.95361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010523105738684,0.0094002103433012,-0.0083478996530175,-0.0208350904285907,0.0,0.0,0.0,-0.0074815391562879,60.0,-6.061289310455322,-0.0,-7.550012526280625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,9.889368811855093e-05,296.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,0.0001041398136294,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,7.691731298109517e-05,296.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,0.0001041398136294,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2368469238281,0.0,0.0,0.0004939944483339,293.2453918457031,294.1499938964844,284.598388671875,284.598388671875,287.0603332519531,284.5056457519531,292.9513854980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001053700922057,0.0095276916399598,-0.0084739904850721,-0.0211304202675819,0.0,0.0,0.0,-0.0075177382677793,60.0,-6.052795886993408,-0.0,-7.569977356070012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.75,303.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,9.901226439978927e-05,296.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323303222656,0.0,0.0,0.000104264683614,296.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,7.700954301981255e-05,296.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,0.000104264683614,296.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,0.0004945867694914,293.2445068359375,294.1499938964844,284.6195983886719,284.6195983886719,287.0373840332031,284.5298767089844,292.9491577148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010549644939601,0.0096435295417904,-0.0085885655134916,-0.0213987715542316,0.0,0.0,0.0,-0.0075506316497921,60.0,-6.04377031326294,-0.0,-7.588141670566986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,9.919912554323672e-05,296.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,0.0001044614546117,296.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,7.715487299719825e-05,296.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,0.0001044614546117,296.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351379394531,0.0,0.0,0.0004955201875418,293.2427062988281,294.1499938964844,284.6605834960937,284.6605834960937,286.9926147460937,284.5767822265625,292.9447326660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010569555452093,0.0098260603845119,-0.0087691051885485,-0.021821616217494,0.0,0.0,0.0,-0.0076024639420211,60.0,-6.023886203765869,-0.0,-7.61680922778396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,9.919912554323672e-05,296.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,0.0001044614546117,296.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,7.715487299719825e-05,296.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,0.0001044614546117,296.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351379394531,0.0,0.0,0.0004955201875418,293.2427062988281,294.1499938964844,284.6605834960937,284.6605834960937,286.9926147460937,284.5767822265625,292.9447326660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010569555452093,0.0098260603845119,-0.0087691051885485,-0.021821616217494,0.0,0.0,0.0,-0.0076024639420211,60.0,-6.023886203765869,-0.0,-7.61680922778396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300109863281,0.0,0.0,9.931490058079362e-05,296.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,0.0001045833778334,296.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300109863281,0.0,0.0,7.7244927524589e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290344238281,0.0,0.0,0.0001045833778334,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23394775390625,0.0,0.0,0.000496098480653,293.2408752441406,294.1499938964844,284.6993713378906,284.6993713378906,286.9494934082031,284.62109375,292.9403076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010581891983747,0.0099391527473926,-0.0088809635490179,-0.0220835972577333,0.0,0.0,0.0,-0.0076345782727003,60.0,-6.000990390777588,-0.0,-7.634599086259186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300109863281,0.0,0.0,9.931490058079362e-05,296.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,0.0001045833778334,296.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300109863281,0.0,0.0,7.7244927524589e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290344238281,0.0,0.0,0.0001045833778334,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23394775390625,0.0,0.0,0.000496098480653,293.2408752441406,294.1499938964844,284.6993713378906,284.6993713378906,286.9494934082031,284.62109375,292.9403076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010581891983747,0.0099391527473926,-0.0088809635490179,-0.0220835972577333,0.0,0.0,0.0,-0.0076345782727003,60.0,-6.000990390777588,-0.0,-7.634599086259186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288513183594,0.0,0.0,9.940449672285467e-05,296.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,0.0001046777178999,296.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288513183594,0.0,0.0,7.731460937066004e-05,296.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,0.0001046777178999,296.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,0.0004965460393577,293.239013671875,294.1499938964844,284.73565673828125,284.73565673828125,286.9079284667969,284.66265869140625,292.9358825683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010591436875984,0.0100266626104712,-0.0089675188064575,-0.0222863145172595,0.0,0.0,0.0,-0.0076594282872974,60.0,-5.9768548011779785,-0.0,-7.648378641533783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288513183594,0.0,0.0,9.940449672285467e-05,296.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,0.0001046777178999,296.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288513183594,0.0,0.0,7.731460937066004e-05,296.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,0.0001046777178999,296.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,0.0004965460393577,293.239013671875,294.1499938964844,284.73565673828125,284.73565673828125,286.9079284667969,284.66265869140625,292.9358825683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010591436875984,0.0100266626104712,-0.0089675188064575,-0.0222863145172595,0.0,0.0,0.0,-0.0076594282872974,60.0,-5.9768548011779785,-0.0,-7.648378641533783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276611328125,0.0,0.0,9.950778621714562e-05,296.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,0.0001047864934662,296.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276611328125,0.0,0.0,7.739495049463585e-05,296.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267150878906,0.0,0.0,0.0001047864934662,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,0.0004970619920641,293.2371520996094,294.1499938964844,284.7691650390625,284.7691650390625,286.8677673339844,284.7016296386719,292.93145751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010602442780509,0.0101275574415922,-0.0090673128142952,-0.0225200336426496,0.0,0.0,0.0,-0.0076880790293216,60.0,-5.954369068145752,-0.0,-7.664282009045564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276611328125,0.0,0.0,9.950778621714562e-05,296.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,0.0001047864934662,296.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276611328125,0.0,0.0,7.739495049463585e-05,296.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267150878906,0.0,0.0,0.0001047864934662,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,0.0004970619920641,293.2371520996094,294.1499938964844,284.7691650390625,284.7691650390625,286.8677673339844,284.7016296386719,292.93145751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010602442780509,0.0101275574415922,-0.0090673128142952,-0.0225200336426496,0.0,0.0,0.0,-0.0076880790293216,60.0,-5.954369068145752,-0.0,-7.664282009045564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,9.955208952305838e-05,296.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0001048331469064,296.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,7.742940215393901e-05,296.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261047363281,0.0,0.0,0.0001048331469064,296.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,0.0004972832975909,293.2361755371094,294.1499938964844,284.7847900390625,284.7847900390625,286.8481140136719,284.7201232910156,292.92926025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010607163421809,0.0101708304136991,-0.0091101136058568,-0.0226202737540006,0.0,0.0,0.0,-0.0077003673650324,60.0,-5.943698406219482,-0.0,-7.671108193108014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264404296875,0.0,0.0,9.959014278138056e-05,296.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.000104873215605,296.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264404296875,0.0,0.0,7.745900074951351e-05,296.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254943847656,0.0,0.0,0.000104873215605,296.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.230224609375,0.0,0.0,0.0004974733456037,293.2352294921875,294.1499938964844,284.7995910644531,284.7995910644531,286.82879638671875,284.7378845214844,292.92706298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010611217003315,0.010207992978394,-0.0091468710452318,-0.0227063596248626,0.0,0.0,0.0,-0.0077109206467866,60.0,-5.933318614959717,-0.0,-7.676973012848975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251892089844,0.0,0.0,9.96464805211872e-05,296.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22528076171875,0.0,0.0,0.0001049325364874,296.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251892089844,0.0,0.0,7.750281656626612e-05,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242736816406,0.0,0.0,0.0001049325364874,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,0.0004977547796443,293.2333068847656,294.1499938964844,284.8266296386719,284.8266296386719,286.791015625,284.7710876464844,292.9226379394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010617220541462,0.01026301831007,-0.0092012966051697,-0.0228338204324245,0.0,0.0,0.0,-0.0077265463769435,60.0,-5.913261890411377,-0.0,-7.685660818879114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251892089844,0.0,0.0,9.96464805211872e-05,296.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22528076171875,0.0,0.0,0.0001049325364874,296.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251892089844,0.0,0.0,7.750281656626612e-05,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242736816406,0.0,0.0,0.0001049325364874,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,0.0004977547796443,293.2333068847656,294.1499938964844,284.8266296386719,284.8266296386719,286.791015625,284.7710876464844,292.9226379394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010617220541462,0.01026301831007,-0.0092012966051697,-0.0228338204324245,0.0,0.0,0.0,-0.0077265463769435,60.0,-5.913261890411377,-0.0,-7.685660818879114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22393798828125,0.0,0.0,9.96766539174132e-05,296.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239990234375,0.0,0.0,0.0001049643178703,296.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22393798828125,0.0,0.0,7.752628880552948e-05,296.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230224609375,0.0,0.0,0.0001049643178703,296.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,0.000497905537486,293.2313232421875,294.1499938964844,284.8500061035156,284.8500061035156,286.7544250488281,284.80084228515625,292.9182434082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010620435932651,0.0102924909442663,-0.0092304470017552,-0.0229020919650793,0.0,0.0,0.0,-0.0077349157072603,60.0,-5.894222736358643,-0.0,-7.690316294883814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
