time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844000,296.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22393798828125,0.0,0.0,9.96766539174132e-05,296.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239990234375,0.0,0.0,0.0001049643178703,296.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22393798828125,0.0,0.0,7.752628880552948e-05,296.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230224609375,0.0,0.0,0.0001049643178703,296.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,0.000497905537486,293.2313232421875,294.1499938964844,284.8500061035156,284.8500061035156,286.7544250488281,284.80084228515625,292.9182434082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010620435932651,0.0102924909442663,-0.0092304470017552,-0.0229020919650793,0.0,0.0,0.0,-0.0077349157072603,60.0,-5.894222736358643,-0.0,-7.690316294883814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,9.972129191737622e-05,296.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,0.0001050113205565,296.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,7.756100239930674e-05,296.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,0.0001050113205565,296.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.000498128531035,293.2293395996094,294.1499938964844,284.87164306640625,284.87164306640625,286.7189636230469,284.8272705078125,292.9138488769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010625190334394,0.0103360880166292,-0.0092735681682825,-0.0230030789971351,0.0,0.0,0.0,-0.0077472957782447,60.0,-5.876797676086426,-0.0,-7.69720500670701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,9.972129191737622e-05,296.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,0.0001050113205565,296.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,7.756100239930674e-05,296.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,0.0001050113205565,296.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.000498128531035,293.2293395996094,294.1499938964844,284.87164306640625,284.87164306640625,286.7189636230469,284.8272705078125,292.9138488769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010625190334394,0.0103360880166292,-0.0092735681682825,-0.0230030789971351,0.0,0.0,0.0,-0.0077472957782447,60.0,-5.876797676086426,-0.0,-7.69720500670701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844180,296.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,9.983185009332374e-05,296.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22137451171875,0.0,0.0,0.0001051277504302,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,7.764699694234878e-05,296.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,0.0001051277504302,296.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248840332031,0.0,0.0,0.0004986807471141,293.2273254394531,294.1499938964844,284.8937072753906,284.8937072753906,286.6845703125,284.8519592285156,292.90948486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010636969236657,0.010444070212543,-0.0093803731724619,-0.0232532080262899,0.0,0.0,0.0,-0.0077779595740139,60.0,-5.86222505569458,-0.0,-7.714281480275531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,9.983185009332374e-05,296.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22137451171875,0.0,0.0,0.0001051277504302,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,7.764699694234878e-05,296.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,0.0001051277504302,296.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248840332031,0.0,0.0,0.0004986807471141,293.2273254394531,294.1499938964844,284.8937072753906,284.8937072753906,286.6845703125,284.8519592285156,292.90948486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010636969236657,0.010444070212543,-0.0093803731724619,-0.0232532080262899,0.0,0.0,0.0,-0.0077779595740139,60.0,-5.86222505569458,-0.0,-7.714281480275531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206115722656,0.0,0.0,9.99170879367739e-05,296.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.220703125,0.0,0.0,0.0001052175066433,296.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206115722656,0.0,0.0,7.77132881921716e-05,296.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2197570800781,0.0,0.0,0.0001052175066433,296.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,0.0004991065361537,293.226318359375,294.1499938964844,284.90484619140625,284.90484619140625,286.6677551269531,284.8639831542969,292.90728759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010646050795912,0.0105273174121975,-0.0094627123326063,-0.0234460365027189,0.0,0.0,0.0,-0.0078015993349254,60.0,-5.85642671585083,-0.0,-7.727459916395676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,0.0001000206466414,296.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0001053265586961,296.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,7.779384031891823e-05,296.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,0.0001053265586961,296.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2234802246094,0.0,0.0,0.0004996238276362,293.22528076171875,294.1499938964844,284.91607666015625,284.91607666015625,286.65118408203125,284.8759460449219,292.90509033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010657084640115,0.0106284637004137,-0.0095627550035715,-0.0236803237348794,0.0,0.0,0.0,-0.0078303227201104,60.0,-5.851519107818604,-0.0,-7.743486918343478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21856689453125,0.0,0.0,0.0001002919234451,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001056122200679,296.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,7.800482853781432e-05,296.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,0.0001056122200679,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220458984375,0.0,0.0,0.0005009789019823,293.22320556640625,294.1499938964844,284.9386901855469,284.9386901855469,286.6187744140625,284.89971923828125,292.9007263183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010685987072065,0.0108933933079242,-0.009824794717133,-0.0242939721792936,0.0,0.0,0.0,-0.007905556820333,60.0,-5.8451313972473145,-0.0,-7.785546785044063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21856689453125,0.0,0.0,0.0001002919234451,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001056122200679,296.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,7.800482853781432e-05,296.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,0.0001056122200679,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220458984375,0.0,0.0,0.0005009789019823,293.22320556640625,294.1499938964844,284.9386901855469,284.9386901855469,286.6187744140625,284.89971923828125,292.9007263183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010685987072065,0.0108933933079242,-0.009824794717133,-0.0242939721792936,0.0,0.0,0.0,-0.007905556820333,60.0,-5.8451313972473145,-0.0,-7.785546785044063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,0.000100647790532,296.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172241210937,0.0,0.0,0.0001059869682649,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,7.828161324141547e-05,296.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162780761719,0.0,0.0,0.0001059869682649,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205810546875,0.0,0.0,0.0005027565639466,293.2210998535156,294.1499938964844,284.9614562988281,284.9614562988281,286.58721923828125,284.92352294921875,292.8963623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010723902378231,0.0112409172579646,-0.0101685263216495,-0.0250988956540823,0.0,0.0,0.0,-0.0080042481422424,60.0,-5.843105792999268,-0.0,-7.84089522198883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,0.000100647790532,296.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172241210937,0.0,0.0,0.0001059869682649,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,7.828161324141547e-05,296.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162780761719,0.0,0.0,0.0001059869682649,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205810546875,0.0,0.0,0.0005027565639466,293.2210998535156,294.1499938964844,284.9614562988281,284.9614562988281,286.58721923828125,284.92352294921875,292.8963623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010723902378231,0.0112409172579646,-0.0101685263216495,-0.0250988956540823,0.0,0.0,0.0,-0.0080042481422424,60.0,-5.843105792999268,-0.0,-7.84089522198883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,0.0001010834239423,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157592773437,0.0,0.0,0.0001064457173924,296.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,7.862044003559276e-05,296.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21484375,0.0,0.0,0.0001064457173924,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,0.0005049326573498,293.2189636230469,294.1499938964844,284.9842834472656,284.9842834472656,286.556640625,284.9475402832031,292.8920288085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010770317167043,0.0116663007065653,-0.010589268989861,-0.0260841026902198,0.0,0.0,0.0,-0.0081250546500086,60.0,-5.846078872680664,-0.0,-7.908917609711352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,0.0001010834239423,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157592773437,0.0,0.0,0.0001064457173924,296.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,7.862044003559276e-05,296.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21484375,0.0,0.0,0.0001064457173924,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,0.0005049326573498,293.2189636230469,294.1499938964844,284.9842834472656,284.9842834472656,286.556640625,284.9475402832031,292.8920288085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010770317167043,0.0116663007065653,-0.010589268989861,-0.0260841026902198,0.0,0.0,0.0,-0.0081250546500086,60.0,-5.846078872680664,-0.0,-7.908917609711352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,0.000101592275314,296.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142639160156,0.0,0.0,0.0001069815552909,296.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,7.901621575001627e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,0.0001069815552909,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2175598144531,0.0,0.0,0.0005074744112789,293.216796875,294.1499938964844,285.00714111328125,285.00714111328125,286.52685546875,284.9717102050781,292.8876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010824532946571,0.0121631138026714,-0.0110806599259376,-0.0272346623241901,0.0,0.0,0.0,-0.008266151882708,60.0,-5.8529157638549805,-0.0,-7.988743533360322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,0.000101592275314,296.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142639160156,0.0,0.0,0.0001069815552909,296.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,7.901621575001627e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,0.0001069815552909,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2175598144531,0.0,0.0,0.0005074744112789,293.216796875,294.1499938964844,285.00714111328125,285.00714111328125,286.52685546875,284.9717102050781,292.8876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010824532946571,0.0121631138026714,-0.0110806599259376,-0.0272346623241901,0.0,0.0,0.0,-0.008266151882708,60.0,-5.8529157638549805,-0.0,-7.988743533360322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21343994140625,0.0,0.0,0.000101870529761,296.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135314941406,0.0,0.0,0.000107274572656,296.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21343994140625,0.0,0.0,7.923263183329254e-05,296.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,0.000107274572656,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.216796875,0.0,0.0,0.0005088644102215,293.2156982421875,294.1499938964844,285.0185241699219,285.0185241699219,286.5122985839844,284.9838562011719,292.8855285644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010854180436581,0.0124347629025578,-0.0113493455573916,-0.027863735333085,0.0,0.0,0.0,-0.0083433035761117,60.0,-5.8579421043396,-0.0,-8.032565546045589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126770019531,0.0,0.0,0.000102160644019,296.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0001075800828402,296.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126770019531,0.0,0.0,7.945828110678121e-05,296.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0001075800828402,296.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21600341796875,0.0,0.0,0.0005103136063553,293.2145690917969,294.1499938964844,285.0299072265625,285.0299072265625,286.4979553222656,284.9960021972656,292.88336181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010885091032832,0.01271796785295,-0.0116294585168361,-0.0285195372998714,0.0,0.0,0.0,-0.0084237400442361,60.0,-5.863744735717773,-0.0,-8.078382052190136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.0001027657781378,296.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,0.0001082173112081,296.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,7.99289409769699e-05,296.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,0.0001082173112081,296.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,0.0005133363301865,293.2123413085937,294.1499938964844,285.052490234375,285.052490234375,286.4698791503906,285.0202941894531,292.8790283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010949567658826,0.0133086126297712,-0.0122136557474732,-0.0298871658742427,0.0,0.0,0.0,-0.0085915010422468,60.0,-5.877152442932129,-0.0,-8.174366428193025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.0001027657781378,296.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,0.0001082173112081,296.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,7.99289409769699e-05,296.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,0.0001082173112081,296.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,0.0005133363301865,293.2123413085937,294.1499938964844,285.052490234375,285.052490234375,286.4698791503906,285.0202941894531,292.8790283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010949567658826,0.0133086126297712,-0.0122136557474732,-0.0298871658742427,0.0,0.0,0.0,-0.0085915010422468,60.0,-5.877152442932129,-0.0,-8.174366428193025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.0001033982771332,296.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,0.00010888336692,296.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,8.042088302318007e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,0.00010888336692,296.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0005164958420209,293.2100524902344,294.1499938964844,285.0748596191406,285.0748596191406,286.4425964355469,285.0444030761719,292.8747253417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011016959324479,0.0139258634299039,-0.012824167497456,-0.0313162542879581,0.0,0.0,0.0,-0.0087668290361762,60.0,-5.892196178436279,-0.0,-8.275299023807747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.0001033982771332,296.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,0.00010888336692,296.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,8.042088302318007e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,0.00010888336692,296.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0005164958420209,293.2100524902344,294.1499938964844,285.0748596191406,285.0748596191406,286.4425964355469,285.0444030761719,292.8747253417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011016959324479,0.0139258634299039,-0.012824167497456,-0.0313162542879581,0.0,0.0,0.0,-0.0087668290361762,60.0,-5.892196178436279,-0.0,-8.275299023807747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086486816406,0.0,0.0,0.0001037800175254,296.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0001092853563022,296.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086486816406,0.0,0.0,8.071778574958444e-05,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,0.0001092853563022,296.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,0.0005184026667848,293.208740234375,294.1499938964844,285.0872497558594,285.0872497558594,286.4276733398437,285.05780029296875,292.872314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011057631345465,0.0142983375117182,-0.013192574493587,-0.0321785509586334,0.0,0.0,0.0,-0.0088726337999105,60.0,-5.901851654052734,-0.0,-8.336514412121687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,0.0001040540810208,296.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.000109573957161,296.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,8.093094947980717e-05,296.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,0.000109573957161,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,0.0005197716527618,293.2077331542969,294.1499938964844,285.096923828125,285.096923828125,286.4161071777344,285.0682678222656,292.8703918457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011086831800639,0.0145657258108258,-0.0134570421651005,-0.0327975340187549,0.0,0.0,0.0,-0.0089485896751284,60.0,-5.909334182739258,-0.0,-8.38060216779013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001044707023538,296.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0001100126828532,296.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,8.125499152811244e-05,296.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.0001100126828532,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0005218528094701,293.2053527832031,294.1499938964844,285.1185607910156,285.1185607910156,286.3904113769531,285.0915832519531,292.8660888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011131229111924,0.0149721587076783,-0.0138590354472398,-0.0337383300065994,0.0,0.0,0.0,-0.0090640513226389,60.0,-5.920541286468506,-0.0,-8.447846511216994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001044707023538,296.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0001100126828532,296.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,8.125499152811244e-05,296.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.0001100126828532,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0005218528094701,293.2053527832031,294.1499938964844,285.1185607910156,285.1185607910156,286.3904113769531,285.0915832519531,292.8660888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011131229111924,0.0149721587076783,-0.0138590354472398,-0.0337383300065994,0.0,0.0,0.0,-0.0090640513226389,60.0,-5.920541286468506,-0.0,-8.447846511216994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,0.000104551858385,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.0001100981389754,296.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,8.131811046041548e-05,296.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.0001100981389754,296.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,0.0005222581676207,293.20416259765625,294.1499938964844,285.12921142578125,285.12921142578125,286.3779602050781,285.1028747558594,292.86395263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001113987644203,0.0150513211265206,-0.0139373335987329,-0.0339215658605098,0.0,0.0,0.0,-0.0090865409001708,60.0,-5.919535160064697,-0.0,-8.460976630431105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045593261719,0.0,0.0,0.0001045386816258,296.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046203613281,0.0,0.0,0.0001100842637242,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045593261719,0.0,0.0,8.130786591209471e-05,296.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20379638671875,0.0,0.0,0.0001100842637242,296.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,0.0005221923929639,293.2029724121094,294.1499938964844,285.1397399902344,285.1397399902344,286.3656921386719,285.11395263671875,292.8617858886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011138475965708,0.0150384679436683,-0.0139246201142668,-0.0338918156921863,0.0,0.0,0.0,-0.0090828910470008,60.0,-5.914346218109131,-0.0,-8.458843581138353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,0.0001043312004185,296.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,0.000109865773993,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,8.114648517221212e-05,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.000109865773993,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059020996094,0.0,0.0,0.0005211559473536,293.2005615234375,294.1499938964844,285.1603698730469,285.1603698730469,286.3418884277344,285.1353454589844,292.8575134277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011116371024399,0.0148360645398497,-0.0137244276702404,-0.0334233120083808,0.0,0.0,0.0,-0.0090253930538892,60.0,-5.891698360443115,-0.0,-8.42529885858312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,0.0001043312004185,296.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,0.000109865773993,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,8.114648517221212e-05,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,0.000109865773993,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059020996094,0.0,0.0,0.0005211559473536,293.2005615234375,294.1499938964844,285.1603698730469,285.1603698730469,286.3418884277344,285.1353454589844,292.8575134277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011116371024399,0.0148360645398497,-0.0137244276702404,-0.0334233120083808,0.0,0.0,0.0,-0.0090253930538892,60.0,-5.891698360443115,-0.0,-8.42529885858312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2011108398437,0.0,0.0,0.0001040225542965,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.201171875,0.0,0.0,0.0001095407569664,296.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2011108398437,0.0,0.0,8.090642950264737e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003479003906,0.0,0.0,0.0001095407569664,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,0.000519614201039,293.1981201171875,294.1499938964844,285.18035888671875,285.18035888671875,286.31903076171875,285.1558532714844,292.85321044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011083487188443,0.0145349577069282,-0.0134266084060072,-0.0327263064682483,0.0,0.0,0.0,-0.0089398575946688,60.0,-5.860054016113281,-0.0,-8.375522497772182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2011108398437,0.0,0.0,0.0001040225542965,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.201171875,0.0,0.0,0.0001095407569664,296.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2011108398437,0.0,0.0,8.090642950264737e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003479003906,0.0,0.0,0.0001095407569664,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,0.000519614201039,293.1981201171875,294.1499938964844,285.18035888671875,285.18035888671875,286.31903076171875,285.1558532714844,292.85321044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011083487188443,0.0145349577069282,-0.0134266084060072,-0.0327263064682483,0.0,0.0,0.0,-0.0089398575946688,60.0,-5.860054016113281,-0.0,-8.375522497772182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,0.0001035261084325,296.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19940185546875,0.0,0.0,0.0001090179794118,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,8.052030898397788e-05,296.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986083984375,0.0,0.0,0.0001090179794118,296.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0005171343218535,293.1956787109375,294.1499938964844,285.1996154785156,285.1996154785156,286.2970886230469,285.1754455566406,292.84893798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011030592722818,0.0140505759045481,-0.012947516515851,-0.0316049754619598,0.0,0.0,0.0,-0.00880226213485,60.0,-5.819393157958984,-0.0,-8.29576904948226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,0.0001035261084325,296.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19940185546875,0.0,0.0,0.0001090179794118,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,8.052030898397788e-05,296.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986083984375,0.0,0.0,0.0001090179794118,296.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0005171343218535,293.1956787109375,294.1499938964844,285.1996154785156,285.1996154785156,286.2970886230469,285.1754455566406,292.84893798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011030592722818,0.0140505759045481,-0.012947516515851,-0.0316049754619598,0.0,0.0,0.0,-0.00880226213485,60.0,-5.819393157958984,-0.0,-8.29576904948226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,0.0001028699116432,296.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976318359375,0.0,0.0,0.0001083269671653,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,8.000992966117337e-05,296.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19683837890625,0.0,0.0,0.0001083269671653,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004699707031,0.0,0.0,0.0005138564738444,293.1932067871094,294.1499938964844,285.2181091308594,285.2181091308594,286.27606201171875,285.19403076171875,292.8446655273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010960678337141,0.0134102152660489,-0.0123141473159194,-0.03012241050601,0.0,0.0,0.0,-0.0086203692480921,60.0,-5.770230293273926,-0.0,-8.19093628479095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,0.0001028699116432,296.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976318359375,0.0,0.0,0.0001083269671653,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,8.000992966117337e-05,296.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19683837890625,0.0,0.0,0.0001083269671653,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004699707031,0.0,0.0,0.0005138564738444,293.1932067871094,294.1499938964844,285.2181091308594,285.2181091308594,286.27606201171875,285.19403076171875,292.8446655273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010960678337141,0.0134102152660489,-0.0123141473159194,-0.03012241050601,0.0,0.0,0.0,-0.0086203692480921,60.0,-5.770230293273926,-0.0,-8.19093628479095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966552734375,0.0,0.0,0.0001024918237817,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967163085937,0.0,0.0,0.0001079288267646,296.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966552734375,0.0,0.0,7.971586455823854e-05,296.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959533691406,0.0,0.0,0.0001079288267646,296.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995544433594,0.0,0.0,0.0005119678680785,293.1919860839844,294.1499938964844,285.2270202636719,285.2270202636719,286.2658386230469,285.2029724121094,292.842529296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010920393979176,0.0130412001162767,-0.011949161067605,-0.0292679909616708,0.0,0.0,0.0,-0.0085155563428998,60.0,-5.7430033683776855,-0.0,-8.13083715911489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957702636719,0.0,0.0,0.0001020874842652,296.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958312988281,0.0,0.0,0.0001075030377251,296.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957702636719,0.0,0.0,7.940137584228069e-05,296.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0001075030377251,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986389160156,0.0,0.0,0.0005099481204524,293.19073486328125,294.1499938964844,285.2357177734375,285.2357177734375,286.255859375,285.211669921875,292.84039306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010877313325181,0.0126465214416384,-0.0115587897598743,-0.0283540934324264,0.0,0.0,0.0,-0.0084034577012062,60.0,-5.714089393615723,-0.0,-8.066810153195547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,0.0001012251887004,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19403076171875,0.0,0.0,0.0001065949982148,296.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,7.87306998972781e-05,296.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932678222656,0.0,0.0,0.0001065949982148,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968078613281,0.0,0.0,0.0005056407535448,293.1882629394531,294.1499938964844,285.2523803710937,285.2523803710937,286.2364807128906,285.22821044921875,292.83612060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010785437189042,0.0118046794086694,-0.0107261352241039,-0.0264045763760805,0.0,0.0,0.0,-0.008164363913238,60.0,-5.652825355529785,-0.0,-7.931109990977347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,0.0001012251887004,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19403076171875,0.0,0.0,0.0001065949982148,296.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,7.87306998972781e-05,296.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932678222656,0.0,0.0,0.0001065949982148,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968078613281,0.0,0.0,0.0005056407535448,293.1882629394531,294.1499938964844,285.2523803710937,285.2523803710937,286.2364807128906,285.22821044921875,292.83612060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010785437189042,0.0118046794086694,-0.0107261352241039,-0.0264045763760805,0.0,0.0,0.0,-0.008164363913238,60.0,-5.652825355529785,-0.0,-7.931109990977347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921691894531,0.0,0.0,0.0001003238940029,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922302246094,0.0,0.0,0.0001056458931998,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921691894531,0.0,0.0,7.80296977609396e-05,296.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19146728515625,0.0,0.0,0.0001056458931998,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949768066406,0.0,0.0,0.0005011386238038,293.1858215332031,294.1499938964844,285.2679748535156,285.2679748535156,286.218017578125,285.2435913085937,292.8318786621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010689405025914,0.0109245711937546,-0.0098556308075785,-0.0243661850690841,0.0,0.0,0.0,-0.007914419285953,60.0,-5.588944435119629,-0.0,-7.790503531168724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
