time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846400,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921691894531,0.0,0.0,0.0001003238940029,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922302246094,0.0,0.0,0.0001056458931998,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921691894531,0.0,0.0,7.80296977609396e-05,296.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19146728515625,0.0,0.0,0.0001056458931998,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949768066406,0.0,0.0,0.0005011386238038,293.1858215332031,294.1499938964844,285.2679748535156,285.2679748535156,286.218017578125,285.2435913085937,292.8318786621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010689405025914,0.0109245711937546,-0.0098556308075785,-0.0243661850690841,0.0,0.0,0.0,-0.007914419285953,60.0,-5.588944435119629,-0.0,-7.790503531168724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910095214844,0.0,0.0,9.97444658423774e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,0.0001050357313943,296.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910095214844,0.0,0.0,7.757903222227469e-05,296.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903076171875,0.0,0.0,0.0001050357313943,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,0.0004982442478649,293.1842346191406,294.1499938964844,285.27740478515625,285.27740478515625,286.20660400390625,285.2528686523437,292.82916259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010627667652443,0.0103586697950959,-0.0092959031462669,-0.0230553857982158,0.0,0.0,0.0,-0.0077537153847515,60.0,-5.5478363037109375,-0.0,-7.700774773411467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903381347656,0.0,0.0,9.94221554719843e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903991699219,0.0,0.0,0.0001046963152475,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903381347656,0.0,0.0,7.732834637863562e-05,296.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1896667480469,0.0,0.0,0.0001046963152475,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.193115234375,0.0,0.0,0.0004966342821717,293.183349609375,294.1499938964844,285.2825012207031,285.2825012207031,286.2002868652344,285.25787353515625,292.82763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010593325132504,0.0100438483059406,-0.0089845163747668,-0.0223261248320341,0.0,0.0,0.0,-0.0076643154025077,60.0,-5.524897575378418,-0.0,-7.651086519899766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,9.855336975306273e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885986328125,0.0,0.0,0.0001037814436131,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,7.665262091904879e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878662109375,0.0,0.0,0.0001037814436131,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,0.000492294493597,293.1808776855469,294.1499938964844,285.2958068847656,285.2958068847656,286.1833190917969,285.2710266113281,292.8233947753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00105007563252,0.009195152670145,-0.0081450771540403,-0.0203600358217954,0.0,0.0,0.0,-0.0074233203195035,60.0,-5.462752342224121,-0.0,-7.517954969671339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846640,296.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,9.855336975306273e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885986328125,0.0,0.0,0.0001037814436131,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,7.665262091904879e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878662109375,0.0,0.0,0.0001037814436131,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,0.000492294493597,293.1808776855469,294.1499938964844,285.2958068847656,285.2958068847656,286.1833190917969,285.2710266113281,292.8233947753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00105007563252,0.009195152670145,-0.0081450771540403,-0.0203600358217954,0.0,0.0,0.0,-0.0074233203195035,60.0,-5.462752342224121,-0.0,-7.517954969671339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876220703125,0.0,0.0,9.814018994802608e-05,296.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,0.0001033463486237,296.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876220703125,0.0,0.0,7.633126369910315e-05,296.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869506835937,0.0,0.0,0.0001033463486237,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903381347656,0.0,0.0,0.0004902305663563,293.1796569824219,294.1499938964844,285.302001953125,285.302001953125,286.17510986328125,285.2771301269531,292.8212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010456732707098,0.0087914792820811,-0.0077458061277866,-0.0194248147308826,0.0,0.0,0.0,-0.0073086973279714,60.0,-5.432981014251709,-0.0,-7.455049910731759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18670654296875,0.0,0.0,9.77443705778569e-05,296.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.186767578125,0.0,0.0,0.0001029295308399,296.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18670654296875,0.0,0.0,7.60233961045742e-05,296.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0001029295308399,296.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893920898437,0.0,0.0,0.0004882533685304,293.17840576171875,294.1499938964844,285.307861328125,285.307861328125,286.16705322265625,285.2829895019531,292.8191833496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010414556600153,0.0084047317504882,-0.0073632760904729,-0.0185287725180387,0.0,0.0,0.0,-0.0071988832205533,60.0,-5.404239177703857,-0.0,-7.395035339641255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,9.701948147267105e-05,296.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849060058594,0.0,0.0,0.0001021661810227,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,7.545959670096636e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,0.0001021661810227,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875305175781,0.0,0.0,0.0004846323863603,293.17596435546875,294.1499938964844,285.3185729980469,285.3185729980469,286.15142822265625,285.2938537597656,292.8149719238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010337319690734,0.0076963948085904,-0.0066626626066863,-0.016887554898858,0.0,0.0,0.0,-0.00699776224792,60.0,-5.350640773773193,-0.0,-7.285755998509559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,9.701948147267105e-05,296.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849060058594,0.0,0.0,0.0001021661810227,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,7.545959670096636e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,0.0001021661810227,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875305175781,0.0,0.0,0.0004846323863603,293.17596435546875,294.1499938964844,285.3185729980469,285.3185729980469,286.15142822265625,285.2938537597656,292.8149719238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010337319690734,0.0076963948085904,-0.0066626626066863,-0.016887554898858,0.0,0.0,0.0,-0.00699776224792,60.0,-5.350640773773193,-0.0,-7.285755998509559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830139160156,0.0,0.0,9.640302596380934e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830749511719,0.0,0.0,0.0001015170273603,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830139160156,0.0,0.0,7.498013292206451e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.182373046875,0.0,0.0,0.0001015170273603,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856384277344,0.0,0.0,0.0004815530846826,293.1734924316406,294.1499938964844,285.3278503417969,285.3278503417969,286.1363525390625,285.3036499023437,292.810791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010271635837852,0.0070939543657004,-0.0060667907819151,-0.0154916122555732,0.0,0.0,0.0,-0.0068267141468822,60.0,-5.303459167480469,-0.0,-7.193463602561678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830139160156,0.0,0.0,9.640302596380934e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830749511719,0.0,0.0,0.0001015170273603,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830139160156,0.0,0.0,7.498013292206451e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.182373046875,0.0,0.0,0.0001015170273603,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856384277344,0.0,0.0,0.0004815530846826,293.1734924316406,294.1499938964844,285.3278503417969,285.3278503417969,286.1363525390625,285.3036499023437,292.810791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010271635837852,0.0070939543657004,-0.0060667907819151,-0.0154916122555732,0.0,0.0,0.0,-0.0068267141468822,60.0,-5.303459167480469,-0.0,-7.193463602561678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,9.590767876943572e-05,296.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18121337890625,0.0,0.0,0.0001009953994071,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,7.459486369043589e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,0.0001009953994071,296.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,0.000479078706121,293.1710205078125,294.1499938964844,285.3356018066406,285.3356018066406,286.1217956542969,285.3123474121094,292.8066101074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010218855459243,0.0066098272800445,-0.0055879415012896,-0.0143697652965784,0.0,0.0,0.0,-0.0066892611794173,60.0,-5.263803005218506,-0.0,-7.119729161786381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,9.590767876943572e-05,296.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18121337890625,0.0,0.0,0.0001009953994071,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,7.459486369043589e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,0.0001009953994071,296.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,0.000479078706121,293.1710205078125,294.1499938964844,285.3356018066406,285.3356018066406,286.1217956542969,285.3123474121094,292.8066101074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010218855459243,0.0066098272800445,-0.0055879415012896,-0.0143697652965784,0.0,0.0,0.0,-0.0066892611794173,60.0,-5.263803005218506,-0.0,-7.119729161786381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,9.553299605613574e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793518066406,0.0,0.0,0.0001006008460535,296.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,7.4303439760115e-05,296.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786499023437,0.0,0.0,0.0001006008460535,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,0.000477207096992,293.1685485839844,294.1499938964844,285.341796875,285.341796875,286.10772705078125,285.3199462890625,292.8024597167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010178931988775,0.0062436135485768,-0.0052257203496992,-0.0135211246088147,0.0,0.0,0.0,-0.0065852883271873,60.0,-5.232158184051514,-0.0,-7.064208773499558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,9.553299605613574e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793518066406,0.0,0.0,0.0001006008460535,296.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,7.4303439760115e-05,296.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786499023437,0.0,0.0,0.0001006008460535,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,0.000477207096992,293.1685485839844,294.1499938964844,285.341796875,285.341796875,286.10772705078125,285.3199462890625,292.8024597167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010178931988775,0.0062436135485768,-0.0052257203496992,-0.0135211246088147,0.0,0.0,0.0,-0.0065852883271873,60.0,-5.232158184051514,-0.0,-7.064208773499558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783447265625,0.0,0.0,9.538078302284704e-05,296.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,0.0001004405567073,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783447265625,0.0,0.0,7.418505265377462e-05,296.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.177734375,0.0,0.0,0.0001004405567073,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.180908203125,0.0,0.0,0.0004764467594213,293.16729736328125,294.1499938964844,285.3442687988281,285.3442687988281,286.100830078125,285.3233947753906,292.8003845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010162713006138,0.0060948305763304,-0.0050785592757165,-0.0131763378158211,0.0,0.0,0.0,-0.0065430467948317,60.0,-5.218730926513672,-0.0,-7.041715122113601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,9.525620407657698e-05,296.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1774597167969,0.0,0.0,0.0001003093711915,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,7.408815872622654e-05,296.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,0.0001003093711915,296.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.179931640625,0.0,0.0,0.0004758244613185,293.1660461425781,294.1499938964844,285.3462829589844,285.3462829589844,286.0940246582031,285.3266296386719,292.79833984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001014943816699,0.0059730629436671,-0.0049581187777221,-0.0128941526636481,0.0,0.0,0.0,-0.0065084756352007,60.0,-5.207010746002197,-0.0,-7.023333381539487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,9.507672803010792e-05,296.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755676269531,0.0,0.0,0.0001001203709165,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,7.394856947939843e-05,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,0.0001001203709165,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,0.0004749279469251,293.1635437011719,294.1499938964844,285.3490600585937,285.3490600585937,286.0806579589844,285.332275390625,292.7942199707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010130314622074,0.0057976306416094,-0.0047845994122326,-0.0124876014888286,0.0,0.0,0.0,-0.0064586689695715,60.0,-5.188596725463867,-0.0,-6.996891954713649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,9.507672803010792e-05,296.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755676269531,0.0,0.0,0.0001001203709165,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,7.394856947939843e-05,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,0.0001001203709165,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,0.0004749279469251,293.1635437011719,294.1499938964844,285.3490600585937,285.3490600585937,286.0806579589844,285.332275390625,292.7942199707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010130314622074,0.0057976306416094,-0.0047845994122326,-0.0124876014888286,0.0,0.0,0.0,-0.0064586689695715,60.0,-5.188596725463867,-0.0,-6.996891954713649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,9.497089922660962e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,0.0001000089323497,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,7.386625657090917e-05,296.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729736328125,0.0,0.0,0.0001000089323497,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0004743993049487,293.1610412597656,294.1499938964844,285.3500061035156,285.3500061035156,286.0675964355469,285.3367004394531,292.7901306152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010119037469848,0.0056941844522953,-0.004682280588895,-0.0122478697448968,0.0,0.0,0.0,-0.006429299712181,60.0,-5.176558017730713,-0.0,-6.98132467391588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,9.497089922660962e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,0.0001000089323497,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,7.386625657090917e-05,296.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729736328125,0.0,0.0,0.0001000089323497,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0004743993049487,293.1610412597656,294.1499938964844,285.3500061035156,285.3500061035156,286.0675964355469,285.3367004394531,292.7901306152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010119037469848,0.0056941844522953,-0.004682280588895,-0.0122478697448968,0.0,0.0,0.0,-0.006429299712181,60.0,-5.176558017730713,-0.0,-6.98132467391588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,9.4927177997306e-05,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,9.996289008995518e-05,296.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,7.383224874502048e-05,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,9.996289008995518e-05,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0004741809098049,293.1592102050781,294.1499938964844,285.3500061035156,285.3500061035156,286.058349609375,285.33917236328125,292.7872009277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114378528669,0.0056514469906687,-0.0046400087885558,-0.0121488263830542,0.0,0.0,0.0,-0.006417166441679,60.0,-5.170680999755859,-0.0,-6.974897814870928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,9.491246601101012e-05,296.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,9.994739957619458e-05,296.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,7.382081093965098e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,9.994739957619458e-05,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,0.000474107422633,293.15850830078125,294.1499938964844,285.3500061035156,285.3500061035156,286.0547790527344,285.3399963378906,292.7860717773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010112811578437,0.0056370664387941,-0.004625785164535,-0.0121154999360442,0.0,0.0,0.0,-0.0064130835235118,60.0,-5.168710708618164,-0.0,-6.972736343868746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.487011993769556e-05,296.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,9.990280523197724e-05,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,7.378787267953157e-05,296.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,9.990280523197724e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0004738958959933,293.1559753417969,294.1499938964844,285.3500061035156,285.3500061035156,286.04217529296875,285.3424987792969,292.7820129394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010108299320563,0.0055956710129976,-0.0045848409645259,-0.0120195671916008,0.0,0.0,0.0,-0.0064013311639428,60.0,-5.162801742553711,-0.0,-6.966515542217169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.487011993769556e-05,296.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,9.990280523197724e-05,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,7.378787267953157e-05,296.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,9.990280523197724e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0004738958959933,293.1559753417969,294.1499938964844,285.3500061035156,285.3500061035156,286.04217529296875,285.3424987792969,292.7820129394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010108299320563,0.0055956710129976,-0.0045848409645259,-0.0120195671916008,0.0,0.0,0.0,-0.0064013311639428,60.0,-5.162801742553711,-0.0,-6.966515542217169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,9.485337068326773e-05,296.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,9.988516831072047e-05,296.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,7.377484143944457e-05,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,9.988516831072047e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0004738122224807,293.1546936035156,294.1499938964844,285.3500061035156,285.3500061035156,286.0359802246094,285.343505859375,292.7799987792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001010651467368,0.0055792997591197,-0.0045686485245823,-0.0119816269725561,0.0,0.0,0.0,-0.0063966833986341,60.0,-5.160287857055664,-0.0,-6.964056353808702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,9.48397719184868e-05,296.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,9.987084922613576e-05,296.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,7.376426947303116e-05,296.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,9.987084922613576e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,0.0004737443232443,293.1534118652344,294.1499938964844,285.3500061035156,285.3500061035156,286.02984619140625,285.3443298339844,292.7779846191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010105065302923,0.0055660093203186,-0.0045555029064416,-0.011950827203691,0.0,0.0,0.0,-0.0063929101452231,60.0,-5.157968044281006,-0.0,-6.962059728721215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,9.48186861933209e-05,296.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,9.984864300349729e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,7.37478694645688e-05,296.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,9.984864300349729e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,0.000473638967378,293.1508178710937,294.1499938964844,285.3500061035156,285.3500061035156,286.0177001953125,285.3457336425781,292.77398681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102818487212,0.0055453954264521,-0.0045351134613156,-0.0119030550122261,0.0,0.0,0.0,-0.0063870577141642,60.0,-5.153726577758789,-0.0,-6.958963894021508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,9.48186861933209e-05,296.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,9.984864300349729e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,7.37478694645688e-05,296.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,9.984864300349729e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,0.000473638967378,293.1508178710937,294.1499938964844,285.3500061035156,285.3500061035156,286.0177001953125,285.3457336425781,292.77398681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102818487212,0.0055453954264521,-0.0045351134613156,-0.0119030550122261,0.0,0.0,0.0,-0.0063870577141642,60.0,-5.153726577758789,-0.0,-6.958963894021508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,9.480508742854e-05,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,9.983432391891256e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,7.373729022219777e-05,296.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16314697265625,0.0,0.0,9.983432391891256e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,0.0004735710390377,293.1482238769531,294.1499938964844,285.3500061035156,285.3500061035156,286.0058288574219,285.34674072265625,292.7699890136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101369116455,0.0055321012623608,-0.0045219641178846,-0.0118722459301352,0.0,0.0,0.0,-0.0063832835294306,60.0,-5.149993419647217,-0.0,-6.956967979476758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,9.480508742854e-05,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,9.983432391891256e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,7.373729022219777e-05,296.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16314697265625,0.0,0.0,9.983432391891256e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,0.0004735710390377,293.1482238769531,294.1499938964844,285.3500061035156,285.3500061035156,286.0058288574219,285.34674072265625,292.7699890136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101369116455,0.0055321012623608,-0.0045219641178846,-0.0118722459301352,0.0,0.0,0.0,-0.0063832835294306,60.0,-5.149993419647217,-0.0,-6.956967979476758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,9.479695290792732e-05,296.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,9.982576011680068e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,7.373096013907343e-05,296.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,9.982576011680068e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0004735304100904,293.1455993652344,294.1499938964844,285.3500061035156,285.3500061035156,285.9941101074219,285.3475646972656,292.7660217285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001010050298646,0.0055241519585251,-0.0045141018927097,-0.0118538234382867,0.0,0.0,0.0,-0.006381026469171,60.0,-5.146587371826172,-0.0,-6.955774267680681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,9.479695290792732e-05,296.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,9.982576011680068e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,7.373096013907343e-05,296.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,9.982576011680068e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0004735304100904,293.1455993652344,294.1499938964844,285.3500061035156,285.3500061035156,285.9941101074219,285.3475646972656,292.7660217285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001010050298646,0.0055241519585251,-0.0045141018927097,-0.0118538234382867,0.0,0.0,0.0,-0.006381026469171,60.0,-5.146587371826172,-0.0,-6.955774267680681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,9.479407890466972e-05,296.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,9.982273331843317e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,7.372873369604349e-05,296.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,9.982273331843317e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,0.000473516061902,293.1429748535156,294.1499938964844,285.3500061035156,285.3500061035156,285.9826354980469,285.34814453125,292.7620544433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100196814164,0.0055213458836078,-0.0045113265514373,-0.0118473209440708,0.0,0.0,0.0,-0.0063802297227084,60.0,-5.143532752990723,-0.0,-6.955352915838375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,9.479407890466972e-05,296.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,9.982273331843317e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,7.372873369604349e-05,296.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,9.982273331843317e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,0.000473516061902,293.1429748535156,294.1499938964844,285.3500061035156,285.3500061035156,285.9826354980469,285.34814453125,292.7620544433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100196814164,0.0055213458836078,-0.0045113265514373,-0.0118473209440708,0.0,0.0,0.0,-0.0063802297227084,60.0,-5.143532752990723,-0.0,-6.955352915838375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,9.47946755331941e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,9.9823359050788e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,7.372919208137318e-05,296.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,9.9823359050788e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1608581542969,0.0,0.0,0.0004735190304927,293.14166259765625,294.1499938964844,285.3500061035156,285.3500061035156,285.9769592285156,285.348388671875,292.7601013183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100259678438,0.0055219237692654,-0.0045118979178369,-0.0118486592546105,0.0,0.0,0.0,-0.0063803941011428,60.0,-5.142122268676758,-0.0,-6.955439602052138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,9.479643631493671e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576232910156,0.0,0.0,9.98252144199796e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,7.373055996140465e-05,296.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15704345703125,0.0,0.0,9.98252144199796e-05,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,0.0004735278198495,293.1403503417969,294.1499938964844,285.3500061035156,285.3500061035156,285.9713439941406,285.3486022949219,292.75811767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100448271259,0.0055236471816897,-0.0045136022381484,-0.0118526527658104,0.0,0.0,0.0,-0.0063808830454945,60.0,-5.1407790184021,-0.0,-6.95569895015069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554870605469,0.0,0.0,9.48040178627707e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,9.983319614548236e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554870605469,0.0,0.0,7.373646076302975e-05,296.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,9.983319614548236e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0004735657130368,293.1376647949219,294.1499938964844,285.3500061035156,285.3500061035156,285.96026611328125,285.34893798828125,292.75421142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101256193593,0.0055310600437223,-0.0045209345407783,-0.0118698328733444,0.0,0.0,0.0,-0.0063829878345131,60.0,-5.138313293457031,-0.0,-6.956811660074892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554870605469,0.0,0.0,9.48040178627707e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,9.983319614548236e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554870605469,0.0,0.0,7.373646076302975e-05,296.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,9.983319614548236e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0004735657130368,293.1376647949219,294.1499938964844,285.3500061035156,285.3500061035156,285.96026611328125,285.34893798828125,292.75421142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101256193593,0.0055310600437223,-0.0045209345407783,-0.0118698328733444,0.0,0.0,0.0,-0.0063829878345131,60.0,-5.138313293457031,-0.0,-6.956811660074892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,9.481644519837572e-05,296.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534423828125,0.0,0.0,9.984627831727266e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,7.374612323474139e-05,296.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,9.984627831727266e-05,296.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.0004736277624033,293.135009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.9493713378906,285.34918212890625,292.75030517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102579835802,0.0055432030931115,-0.0045329448767006,-0.011897973716259,0.0,0.0,0.0,-0.0063864351250231,60.0,-5.136104583740234,-0.0,-6.958634912734851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
