time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11848800,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,9.481644519837572e-05,296.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534423828125,0.0,0.0,9.984627831727266e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,7.374612323474139e-05,296.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,9.984627831727266e-05,296.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.0004736277624033,293.135009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.9493713378906,285.34918212890625,292.75030517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102579835802,0.0055432030931115,-0.0045329448767006,-0.011897973716259,0.0,0.0,0.0,-0.0063864351250231,60.0,-5.136104583740234,-0.0,-6.958634912734851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.4829716545064e-05,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.986025543184952e-05,296.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,7.37564405426383e-05,296.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,9.986025543184952e-05,296.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,0.0004736940609291,293.1328430175781,294.1499938964844,285.3500061035156,285.3500061035156,285.9407958984375,285.349365234375,292.7471923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010103993117809,0.0055561759509146,-0.0045457766391336,-0.0119280386716127,0.0,0.0,0.0,-0.0063901180401444,60.0,-5.134552001953125,-0.0,-6.960583220916305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,9.483358007855712e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,9.986432996811344e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,7.375945278909057e-05,296.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,9.986432996811344e-05,296.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0004737133858725,293.1322937011719,294.1499938964844,285.3500061035156,285.3500061035156,285.9386901855469,285.3493957519531,292.74639892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010104405228048,0.0055599589832127,-0.0045495182275772,-0.0119368052110075,0.0,0.0,0.0,-0.0063911918550729,60.0,-5.134184837341309,-0.0,-6.961150944562179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,9.48546949075535e-05,296.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.98865652945824e-05,296.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,7.377587462542579e-05,296.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,9.98865652945824e-05,296.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0004738188581541,293.1296081542969,294.1499938964844,285.3500061035156,285.3500061035156,285.9281616210937,285.3495483398437,292.7425231933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010106654372066,0.0055805966258049,-0.0045699309557676,-0.0119846323505043,0.0,0.0,0.0,-0.0063970508053898,60.0,-5.132521629333496,-0.0,-6.964251042518299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,9.48546949075535e-05,296.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.98865652945824e-05,296.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,7.377587462542579e-05,296.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,9.98865652945824e-05,296.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0004738188581541,293.1296081542969,294.1499938964844,285.3500061035156,285.3500061035156,285.9281616210937,285.3495483398437,292.7425231933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010106654372066,0.0055805966258049,-0.0045699309557676,-0.0119846323505043,0.0,0.0,0.0,-0.0063970508053898,60.0,-5.132521629333496,-0.0,-6.964251042518299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849100,296.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,9.486663475399836e-05,296.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,9.98991381493397e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.37851660232991e-05,296.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,9.98991381493397e-05,296.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,0.0004738784919027,293.12823486328125,294.1499938964844,285.3500061035156,285.3500061035156,285.9230041503906,285.349609375,292.7406005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010107927955687,0.0055922702886164,-0.0045814774930477,-0.0120116863399744,0.0,0.0,0.0,-0.0064003653824329,60.0,-5.131772994995117,-0.0,-6.966004661990155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,9.48791712289676e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,9.991233673645183e-05,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,7.37949158065021e-05,296.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,9.991233673645183e-05,296.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0004739411233458,293.1268615722656,294.1499938964844,285.3500061035156,285.3500061035156,285.9178771972656,285.3496398925781,292.7386779785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010109263239428,0.0056045246310532,-0.004593598190695,-0.0120400851592421,0.0,0.0,0.0,-0.0064038443379104,60.0,-5.131067276000977,-0.0,-6.96784567821851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,9.490529191680253e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,9.993984713219106e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,7.38152302801609e-05,296.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,9.993984713219106e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0004740715958178,293.1241455078125,294.1499938964844,285.3500061035156,285.3500061035156,285.9077453613281,285.3497314453125,292.7348327636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010112046729773,0.0056300582364201,-0.0046188537962734,-0.012099259532988,0.0,0.0,0.0,-0.0064110932871699,60.0,-5.129746437072754,-0.0,-6.97168331953435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,9.490529191680253e-05,296.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,9.993984713219106e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,7.38152302801609e-05,296.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,9.993984713219106e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0004740715958178,293.1241455078125,294.1499938964844,285.3500061035156,285.3500061035156,285.9077453613281,285.3497314453125,292.7348327636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010112046729773,0.0056300582364201,-0.0046188537962734,-0.012099259532988,0.0,0.0,0.0,-0.0064110932871699,60.0,-5.129746437072754,-0.0,-6.97168331953435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,9.493140532867984e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,9.996733570005743e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,7.383553747786209e-05,296.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,9.996733570005743e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.000474202010082,293.1213684082031,294.1499938964844,285.3500061035156,285.3500061035156,285.8977966308594,285.34979248046875,292.7309875488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114827891811,0.0056555783376097,-0.0046440958976745,-0.0121584013104438,0.0,0.0,0.0,-0.0064183385111391,60.0,-5.128478527069092,-0.0,-6.97551953976472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,9.493140532867984e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,9.996733570005743e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,7.383553747786209e-05,296.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,9.996733570005743e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.000474202010082,293.1213684082031,294.1499938964844,285.3500061035156,285.3500061035156,285.8977966308594,285.34979248046875,292.7309875488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114827891811,0.0056555783376097,-0.0046440958976745,-0.0121584013104438,0.0,0.0,0.0,-0.0064183385111391,60.0,-5.128478527069092,-0.0,-6.97551953976472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,9.495563426753506e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,9.99928524834104e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,7.385438220808282e-05,296.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,9.99928524834104e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0004743230529129,293.1185913085937,294.1499938964844,285.3500061035156,285.3500061035156,285.88800048828125,285.349853515625,292.7271423339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010117409983649,0.0056792646646499,-0.004667523317039,-0.0122132925316691,0.0,0.0,0.0,-0.0064250631257891,60.0,-5.127175331115723,-0.0,-6.979080779956348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,9.495563426753506e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,9.99928524834104e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,7.385438220808282e-05,296.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,9.99928524834104e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0004743230529129,293.1185913085937,294.1499938964844,285.3500061035156,285.3500061035156,285.88800048828125,285.349853515625,292.7271423339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010117409983649,0.0056792646646499,-0.004667523317039,-0.0122132925316691,0.0,0.0,0.0,-0.0064250631257891,60.0,-5.127175331115723,-0.0,-6.979080779956348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,9.497553401160984e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,0.0001000138072413,296.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,7.386985816992819e-05,296.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001000138072413,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.0004744224424939,293.1158142089844,294.1499938964844,285.3500061035156,285.3500061035156,285.8783874511719,285.3498840332031,292.72332763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011952990666,0.0056987153366208,-0.0046867621131241,-0.0122583694756031,0.0,0.0,0.0,-0.0064305854029953,60.0,-5.12570858001709,-0.0,-6.982006084399472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,9.497553401160984e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,0.0001000138072413,296.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,7.386985816992819e-05,296.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001000138072413,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.0004744224424939,293.1158142089844,294.1499938964844,285.3500061035156,285.3500061035156,285.8783874511719,285.3498840332031,292.72332763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011952990666,0.0056987153366208,-0.0046867621131241,-0.0122583694756031,0.0,0.0,0.0,-0.0064305854029953,60.0,-5.12570858001709,-0.0,-6.982006084399472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13702392578125,0.0,0.0,9.498365398030728e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0001000223564915,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13702392578125,0.0,0.0,7.38761737011373e-05,296.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0001000223564915,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0004744630132336,293.1144104003906,294.1499938964844,285.3500061035156,285.3500061035156,285.8736572265625,285.34991455078125,292.721435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010120394872501,0.0057066516019403,-0.0046946122311055,-0.0122767612338066,0.0,0.0,0.0,-0.0064328387379646,60.0,-5.124897480010986,-0.0,-6.98319979619555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,9.49896711972542e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1359558105469,0.0,0.0,0.0001000286938506,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,7.388085214188322e-05,296.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0001000286938506,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,0.0004744930483866,293.1130065917969,294.1499938964844,285.3500061035156,285.3500061035156,285.86895751953125,285.34991455078125,292.71954345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010121036320924,0.005712532903999,-0.0047004292719066,-0.0122903920710086,0.0,0.0,0.0,-0.0064345081336796,60.0,-5.124017715454102,-0.0,-6.984084421901572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,9.499542647972704e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0001000347547233,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,7.388533413177356e-05,296.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331481933594,0.0,0.0,0.0001000347547233,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0004745218320749,293.1101989746094,294.1499938964844,285.3500061035156,285.3500061035156,285.8596496582031,285.3499450683594,292.7157287597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012164982967,0.0057181608863174,-0.0047059962525963,-0.0123034343123435,0.0,0.0,0.0,-0.0064361062832176,60.0,-5.121938705444336,-0.0,-6.984931388842598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,9.499542647972704e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0001000347547233,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,7.388533413177356e-05,296.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331481933594,0.0,0.0,0.0001000347547233,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0004745218320749,293.1101989746094,294.1499938964844,285.3500061035156,285.3500061035156,285.8596496582031,285.3499450683594,292.7157287597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012164982967,0.0057181608863174,-0.0047059962525963,-0.0123034343123435,0.0,0.0,0.0,-0.0064361062832176,60.0,-5.121938705444336,-0.0,-6.984931388842598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,9.499031875748189e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0001000293850665,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,7.388136145891622e-05,296.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,0.0001000293850665,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0004744963080156,293.1073608398437,294.1499938964844,285.3500061035156,285.3500061035156,285.8505249023437,285.3499450683594,292.7119445800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010121106170117,0.0057131708599627,-0.0047010602429509,-0.0122918700799345,0.0,0.0,0.0,-0.0064346897415816,60.0,-5.119348049163818,-0.0,-6.984180345170898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,9.499031875748189e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0001000293850665,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,7.388136145891622e-05,296.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,0.0001000293850665,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0004744963080156,293.1073608398437,294.1499938964844,285.3500061035156,285.3500061035156,285.8505249023437,285.3499450683594,292.7119445800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010121106170117,0.0057131708599627,-0.0047010602429509,-0.0122918700799345,0.0,0.0,0.0,-0.0064346897415816,60.0,-5.119348049163818,-0.0,-6.984180345170898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,9.497469727648422e-05,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0001000129341264,296.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,7.386921060970053e-05,296.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.0001000129341264,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,0.0004744182806462,293.1048583984375,294.1499938964844,285.3500061035156,285.3500061035156,285.8426208496094,285.3499755859375,292.7086181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010119441431015,0.0056979008950293,-0.004685956519097,-0.0122564816847443,0.0,0.0,0.0,-0.0064303544349968,60.0,-5.116524696350098,-0.0,-6.981883871048923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,9.497167775407434e-05,296.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,0.0001000097545329,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,7.386686047539115e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12860107421875,0.0,0.0,0.0001000097545329,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.000474403204862,293.1045227050781,294.1499938964844,285.3500061035156,285.3500061035156,285.841552734375,285.3499755859375,292.7081604003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010119120124727,0.0056949513964354,-0.0046830391511321,-0.0122496467083692,0.0,0.0,0.0,-0.0064295171760022,60.0,-5.116099834442139,-0.0,-6.981439781839073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,9.493793913861737e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,9.997421875596046e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,7.384061609627679e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,9.997421875596046e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12860107421875,0.0,0.0,0.0004742346645798,293.1016845703125,294.1499938964844,285.3500061035156,285.3500061035156,285.832763671875,285.3499755859375,292.7043762207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115525219589,0.0056619667448103,-0.0046504139900207,-0.0121732056140899,0.0,0.0,0.0,-0.0064201527275145,60.0,-5.112076759338379,-0.0,-6.97647948300073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,9.493793913861737e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,9.997421875596046e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,7.384061609627679e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,9.997421875596046e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12860107421875,0.0,0.0,0.0004742346645798,293.1016845703125,294.1499938964844,285.3500061035156,285.3500061035156,285.832763671875,285.3499755859375,292.7043762207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115525219589,0.0056619667448103,-0.0046504139900207,-0.0121732056140899,0.0,0.0,0.0,-0.0064201527275145,60.0,-5.112076759338379,-0.0,-6.97647948300073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,9.491552918916568e-05,296.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,9.995062282541768e-05,296.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,7.382319017779082e-05,296.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,9.995062282541768e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.000474122702144,293.1002502441406,294.1499938964844,285.3500061035156,285.3500061035156,285.8284606933594,285.3499755859375,292.7024841308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010113137541338,0.0056400597095489,-0.004628746304661,-0.0121224373579025,0.0,0.0,0.0,-0.0064139333553612,60.0,-5.109767913818359,-0.0,-6.973186117420482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,9.488936484558508e-05,296.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,9.992306877393275e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,7.380283932434395e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239624023437,0.0,0.0,9.992306877393275e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,0.0004739920259453,293.09881591796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8241577148437,285.3499755859375,292.7006225585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010110350558534,0.0056144865229725,-0.0046034515835344,-0.0120631717145442,0.0,0.0,0.0,-0.0064066732302308,60.0,-5.107266902923584,-0.0,-6.969342791762756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,9.48265878832899e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,9.98569666990079e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,7.375401037279516e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,9.98569666990079e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0004736784321721,293.0959167480469,294.1499938964844,285.3500061035156,285.3500061035156,285.8157043457031,285.3499755859375,292.69683837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010103661334142,0.005553123075515,-0.0045427572913467,-0.0119209634140133,0.0,0.0,0.0,-0.00638925191015,60.0,-5.101712703704834,-0.0,-6.960124210309004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,9.48265878832899e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,9.98569666990079e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,7.375401037279516e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,9.98569666990079e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0004736784321721,293.0959167480469,294.1499938964844,285.3500061035156,285.3500061035156,285.8157043457031,285.3499755859375,292.69683837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010103661334142,0.005553123075515,-0.0045427572913467,-0.0119209634140133,0.0,0.0,0.0,-0.00638925191015,60.0,-5.101712703704834,-0.0,-6.960124210309004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,9.47513326536864e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,9.97777169686742e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,7.369548256974667e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,9.97777169686742e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0004733025270979,293.093017578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8074035644531,285.3499755859375,292.6930847167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095643810927,0.0054795606993138,-0.004469996318221,-0.0117504829540848,0.0,0.0,0.0,-0.0063683674670755,60.0,-5.0954437255859375,-0.0,-6.949081665652558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,9.47513326536864e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,9.97777169686742e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,7.369548256974667e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,9.97777169686742e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0004733025270979,293.093017578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8074035644531,285.3499755859375,292.6930847167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095643810927,0.0054795606993138,-0.004469996318221,-0.0117504829540848,0.0,0.0,0.0,-0.0063683674670755,60.0,-5.0954437255859375,-0.0,-6.949081665652558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,9.46655563893728e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11737060546875,0.0,0.0,9.968739323085174e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,7.362876931438223e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,9.968739323085174e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191101074219,0.0,0.0,0.000472874060506,293.0901184082031,294.1499938964844,285.3500061035156,285.3500061035156,285.7992553710937,285.3500061035156,292.6893615722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010086504044011,0.0053957137279212,-0.0043870629742741,-0.0115561671555042,0.0,0.0,0.0,-0.0063445633277297,60.0,-5.088556289672852,-0.0,-6.93650576977234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,9.46655563893728e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11737060546875,0.0,0.0,9.968739323085174e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,7.362876931438223e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,9.968739323085174e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191101074219,0.0,0.0,0.000472874060506,293.0901184082031,294.1499938964844,285.3500061035156,285.3500061035156,285.7992553710937,285.3500061035156,292.6893615722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010086504044011,0.0053957137279212,-0.0043870629742741,-0.0115561671555042,0.0,0.0,0.0,-0.0063445633277297,60.0,-5.088556289672852,-0.0,-6.93650576977234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,9.457172563998029e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.114990234375,0.0,0.0,9.958858572645112e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,7.355579145951197e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145324707031,0.0,0.0,9.958858572645112e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,0.0004724053724203,293.08721923828125,294.1499938964844,285.3500061035156,285.3500061035156,285.791259765625,285.3500061035156,292.68560791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010076507460325,0.0053039924241602,-0.004296341445297,-0.0113436020910739,0.0,0.0,0.0,-0.0063185235485434,60.0,-5.081178665161133,-0.0,-6.922762452177268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,9.457172563998029e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.114990234375,0.0,0.0,9.958858572645112e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,7.355579145951197e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145324707031,0.0,0.0,9.958858572645112e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,0.0004724053724203,293.08721923828125,294.1499938964844,285.3500061035156,285.3500061035156,285.791259765625,285.3500061035156,292.68560791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010076507460325,0.0053039924241602,-0.004296341445297,-0.0113436020910739,0.0,0.0,0.0,-0.0063185235485434,60.0,-5.081178665161133,-0.0,-6.922762452177268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,9.452251106267796e-05,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,9.953675180440769e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,7.351750537054613e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,9.953675180440769e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,0.0004721595032606,293.08575439453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7873229980469,285.3500061035156,292.6837463378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010071262950077,0.0052558784373104,-0.004248752258718,-0.0112320967018604,0.0,0.0,0.0,-0.0063048643060028,60.0,-5.077339172363281,-0.0,-6.915558259379395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,9.447218326386064e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,9.94837610051036e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,7.347836799453944e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,9.94837610051036e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,0.0004719081334769,293.08428955078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7834167480469,285.3500061035156,292.681884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065900860354,0.0052066836506128,-0.004200093448162,-0.0111180860549211,0.0,0.0,0.0,-0.0062908977270126,60.0,-5.073428630828857,-0.0,-6.908196326094186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,9.436932305106892e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,9.937543654814364e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,7.339836156461388e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,9.937543654814364e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1118469238281,0.0,0.0,0.0004713943053502,293.08135986328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7757263183594,285.3500061035156,292.6781616210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054940357804,0.0051061292178928,-0.0041006351821124,-0.0108850467950105,0.0,0.0,0.0,-0.0062623503617942,60.0,-5.065446853637695,-0.0,-6.893160531262765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,9.436932305106892e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,9.937543654814364e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,7.339836156461388e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,9.937543654814364e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1118469238281,0.0,0.0,0.0004713943053502,293.08135986328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7757263183594,285.3500061035156,292.6781616210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054940357804,0.0051061292178928,-0.0041006351821124,-0.0108850467950105,0.0,0.0,0.0,-0.0062623503617942,60.0,-5.065446853637695,-0.0,-6.893160531262765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,9.426492761122064e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077575683594,0.0,0.0,9.926551138050854e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,7.33171691535972e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,9.926551138050854e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,0.0004708728520199,293.07843017578125,294.1499938964844,285.3500061035156,285.3500061035156,285.7681884765625,285.3500061035156,292.6744384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043818037956,0.0050040814094245,-0.0039996993727982,-0.0106485448777675,0.0,0.0,0.0,-0.0062333792448043,60.0,-5.057332515716553,-0.0,-6.877918679037975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
