time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851200,296.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,9.426492761122064e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077575683594,0.0,0.0,9.926551138050854e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,7.33171691535972e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,9.926551138050854e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,0.0004708728520199,293.07843017578125,294.1499938964844,285.3500061035156,285.3500061035156,285.7681884765625,285.3500061035156,292.6744384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043818037956,0.0050040814094245,-0.0039996993727982,-0.0106485448777675,0.0,0.0,0.0,-0.0062333792448043,60.0,-5.057332515716553,-0.0,-6.877918679037975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053771972656,0.0,0.0,9.41626713029109e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,9.915782720781864e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053771972656,0.0,0.0,7.323763566091657e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10498046875,0.0,0.0,9.915782720781864e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,0.0004703620506916,293.0755920410156,294.1499938964844,285.3500061035156,285.3500061035156,285.76104736328125,285.3500061035156,292.6708679199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032922727987,0.0049041179008781,-0.0039008255116641,-0.0104168718680739,0.0,0.0,0.0,-0.0062049999833106,60.0,-5.049471378326416,-0.0,-6.863005097557108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,9.415827662451191e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,9.9153199698776e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,7.32342159608379e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,9.9153199698776e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,0.0004703400772996,293.07550048828125,294.1499938964844,285.3500061035156,285.3500061035156,285.7607727050781,285.3500061035156,292.67071533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032454738393,0.0048998207785189,-0.0038965754210948,-0.0104069132357835,0.0,0.0,0.0,-0.0062037804163992,60.0,-5.049140453338623,-0.0,-6.862364188009451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,9.404736920259892e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028747558594,0.0,0.0,9.903640602715312e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,7.314795220736414e-05,296.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,9.903640602715312e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044921875,0.0,0.0,0.0004697860858868,293.0725402832031,294.1499938964844,285.3500061035156,285.3500061035156,285.75347900390625,285.3500061035156,292.6669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010020637419074,0.0047914003953337,-0.0037893364205956,-0.0101556396111845,0.0,0.0,0.0,-0.0061730002053081,60.0,-5.040739059448242,-0.0,-6.846207867283739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,9.404736920259892e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028747558594,0.0,0.0,9.903640602715312e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,7.314795220736414e-05,296.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,9.903640602715312e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044921875,0.0,0.0,0.0004697860858868,293.0725402832031,294.1499938964844,285.3500061035156,285.3500061035156,285.75347900390625,285.3500061035156,292.6669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010020637419074,0.0047914003953337,-0.0037893364205956,-0.0101556396111845,0.0,0.0,0.0,-0.0061730002053081,60.0,-5.040739059448242,-0.0,-6.846207867283739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10162353515625,0.0,0.0,9.399167174706236e-05,296.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,9.897776180878282e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10162353515625,0.0,0.0,7.310463843168691e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.897776180878282e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,0.0004695078823715,293.071044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.7499084472656,285.3500061035156,292.6651306152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014703730121,0.0047369538806378,-0.0037354833912104,-0.0100294547155499,0.0,0.0,0.0,-0.0061575430445373,60.0,-5.036498069763184,-0.0,-6.838101285211452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851560,296.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,9.393652726430446e-05,296.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,9.891969239106402e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,7.30617466615513e-05,296.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999755859375,0.0,0.0,9.891969239106402e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,0.0004692324146162,293.069580078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7463684082031,285.3500061035156,292.6632995605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010008828248828,0.0046830452047288,-0.0036821626126766,-0.0099045159295201,0.0,0.0,0.0,-0.0061422386206686,60.0,-5.032261848449707,-0.0,-6.830079968267455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,9.383006545249371e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09796142578125,0.0,0.0,9.880758443614468e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,7.297893898794428e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,9.880758443614468e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,0.0004687006294261,293.0666198730469,294.1499938964844,285.3500061035156,285.3500061035156,285.7393493652344,285.3500061035156,292.6595764160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009997484739869,0.0045789689756929,-0.003579220501706,-0.009663307107985,0.0,0.0,0.0,-0.0061126919463276,60.0,-5.023910999298096,-0.0,-6.814607189653543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,9.383006545249371e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09796142578125,0.0,0.0,9.880758443614468e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,7.297893898794428e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,9.880758443614468e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,0.0004687006294261,293.0666198730469,294.1499938964844,285.3500061035156,285.3500061035156,285.7393493652344,285.3500061035156,292.6595764160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009997484739869,0.0045789689756929,-0.003579220501706,-0.009663307107985,0.0,0.0,0.0,-0.0061126919463276,60.0,-5.023910999298096,-0.0,-6.814607189653543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,9.373151988256724e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,9.870380017673595e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,7.290229405043647e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,9.870380017673595e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,0.0004682083381339,293.0636291503906,294.1499938964844,285.3500061035156,285.3500061035156,285.73248291015625,285.3500061035156,292.6558837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009986984077841,0.004482623655349,-0.0034839252475649,-0.0094400150701403,0.0,0.0,0.0,-0.0060853399336338,60.0,-5.015877723693848,-0.0,-6.800299701126279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,9.373151988256724e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,9.870380017673595e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,7.290229405043647e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,9.870380017673595e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,0.0004682083381339,293.0636291503906,294.1499938964844,285.3500061035156,285.3500061035156,285.73248291015625,285.3500061035156,292.6558837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009986984077841,0.004482623655349,-0.0034839252475649,-0.0094400150701403,0.0,0.0,0.0,-0.0060853399336338,60.0,-5.015877723693848,-0.0,-6.800299701126279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,9.364493598695844e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929870605469,0.0,0.0,9.861262515187263e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,7.283494778675959e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,9.861262515187263e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,0.0004677758552134,293.0606384277344,294.1499938964844,285.3500061035156,285.3500061035156,285.7257385253906,285.3500061035156,292.6521911621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977758163586,0.0043979808688163,-0.0034002049360424,-0.0092438431456685,0.0,0.0,0.0,-0.0060613104142248,60.0,-5.008386135101318,-0.0,-6.787742989899925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,9.364493598695844e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929870605469,0.0,0.0,9.861262515187263e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,7.283494778675959e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,9.861262515187263e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,0.0004677758552134,293.0606384277344,294.1499938964844,285.3500061035156,285.3500061035156,285.7257385253906,285.3500061035156,292.6521911621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977758163586,0.0043979808688163,-0.0034002049360424,-0.0092438431456685,0.0,0.0,0.0,-0.0060613104142248,60.0,-5.008386135101318,-0.0,-6.787742989899925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904541015625,0.0,0.0,9.357352973893283e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,9.853743540588766e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904541015625,0.0,0.0,7.277941040229052e-05,296.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.853743540588766e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,0.0004674191586673,293.0576477050781,294.1499938964844,285.3500061035156,285.3500061035156,285.7191162109375,285.3500061035156,292.6485290527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009970150422304,0.0043281745165586,-0.0033311594743281,-0.009082056581974,0.0,0.0,0.0,-0.0060414932668209,60.0,-5.001562595367432,-0.0,-6.777395356039051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904541015625,0.0,0.0,9.357352973893283e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,9.853743540588766e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904541015625,0.0,0.0,7.277941040229052e-05,296.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.853743540588766e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,0.0004674191586673,293.0576477050781,294.1499938964844,285.3500061035156,285.3500061035156,285.7191162109375,285.3500061035156,292.6485290527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009970150422304,0.0043281745165586,-0.0033311594743281,-0.009082056581974,0.0,0.0,0.0,-0.0060414932668209,60.0,-5.001562595367432,-0.0,-6.777395356039051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,9.354358917335048e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892333984375,0.0,0.0,9.85059086815454e-05,296.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,7.275612733792514e-05,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.85059086815454e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,0.0004672695940826,293.05615234375,294.1499938964844,285.3500061035156,285.3500061035156,285.7158508300781,285.3500061035156,292.64666748046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966959478333,0.004298903979361,-0.003302208147943,-0.0090142181143164,0.0,0.0,0.0,-0.0060331830754876,60.0,-4.998497009277344,-0.0,-6.773058913722707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,9.351962216896936e-05,296.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,9.84806683845818e-05,296.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,7.27374863345176e-05,296.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875549316406,0.0,0.0,9.84806683845818e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,0.0004671498900279,293.0546569824219,294.1499938964844,285.3500061035156,285.3500061035156,285.7126159667969,285.3500061035156,292.64483642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964406490325,0.0042754737660288,-0.0032790331169962,-0.0089599145576357,0.0,0.0,0.0,-0.0060265315696597,60.0,-4.995699405670166,-0.0,-6.769588623001256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,9.348575258627534e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08544921875,0.0,0.0,9.844499436439946e-05,296.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,7.271114009199664e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,9.844499436439946e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,0.0004669806803576,293.0516357421875,294.1499938964844,285.3500061035156,285.3500061035156,285.70623779296875,285.3500061035156,292.64117431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009960796451196,0.0042423587292432,-0.0032462792005389,-0.0088831651955842,0.0,0.0,0.0,-0.0060171303339302,60.0,-4.990745067596436,-0.0,-6.76468587812451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,9.348575258627534e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08544921875,0.0,0.0,9.844499436439946e-05,296.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,7.271114009199664e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,9.844499436439946e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,0.0004669806803576,293.0516357421875,294.1499938964844,285.3500061035156,285.3500061035156,285.70623779296875,285.3500061035156,292.64117431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009960796451196,0.0042423587292432,-0.0032462792005389,-0.0088831651955842,0.0,0.0,0.0,-0.0060171303339302,60.0,-4.990745067596436,-0.0,-6.76468587812451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,9.347478771815076e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,9.843345469562335e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,7.270261266967282e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,9.843345469562335e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,0.0004669259360525,293.0486145019531,294.1499938964844,285.3500061035156,285.3500061035156,285.6999816894531,285.3500061035156,292.6374816894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959628805518,0.0042316429316997,-0.0032356800511479,-0.008858329616487,0.0,0.0,0.0,-0.0060140881687402,60.0,-4.987029075622559,-0.0,-6.763099946738296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,9.347478771815076e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,9.843345469562335e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,7.270261266967282e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,9.843345469562335e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,0.0004669259360525,293.0486145019531,294.1499938964844,285.3500061035156,285.3500061035156,285.6999816894531,285.3500061035156,292.6374816894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959628805518,0.0042316429316997,-0.0032356800511479,-0.008858329616487,0.0,0.0,0.0,-0.0060140881687402,60.0,-4.987029075622559,-0.0,-6.763099946738296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,9.34865020099096e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,9.844579471973702e-05,296.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,7.271172944456339e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799560546875,0.0,0.0,9.844579471973702e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,0.0004669844638556,293.04559326171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6938171386719,285.3500061035156,292.6338195800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009960876777768,0.0042430968023836,-0.0032470093574374,-0.0088848760351538,0.0,0.0,0.0,-0.0060173398815095,60.0,-4.984403133392334,-0.0,-6.764795301705817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,9.34865020099096e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,9.844579471973702e-05,296.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,7.271172944456339e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799560546875,0.0,0.0,9.844579471973702e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,0.0004669844638556,293.04559326171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6938171386719,285.3500061035156,292.6338195800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009960876777768,0.0042430968023836,-0.0032470093574374,-0.0088848760351538,0.0,0.0,0.0,-0.0060173398815095,60.0,-4.984403133392334,-0.0,-6.764795301705817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,9.352253982797264e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777893066406,0.0,0.0,9.8483738838695e-05,296.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,7.273974915733561e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.077392578125,0.0,0.0,9.8483738838695e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,0.0004671644419431,293.04254150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.687744140625,285.3500061035156,292.6301574707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964716155081,0.0042783236131072,-0.0032818522304296,-0.0089665194973349,0.0,0.0,0.0,-0.0060273399576544,60.0,-4.983087062835693,-0.0,-6.770010685386296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,9.352253982797264e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777893066406,0.0,0.0,9.8483738838695e-05,296.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,7.273974915733561e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.077392578125,0.0,0.0,9.8483738838695e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,0.0004671644419431,293.04254150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.687744140625,285.3500061035156,292.6301574707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964716155081,0.0042783236131072,-0.0032818522304296,-0.0089665194973349,0.0,0.0,0.0,-0.0060273399576544,60.0,-4.983087062835693,-0.0,-6.770010685386296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,9.354947542306036e-05,296.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,9.851210779743268e-05,296.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,7.276070391526446e-05,296.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761108398437,0.0,0.0,9.851210779743268e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,0.0004672990180552,293.0410461425781,294.1499938964844,285.3500061035156,285.3500061035156,285.68475341796875,285.3500061035156,292.6283264160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967585792765,0.0043046618811786,-0.0033079034183174,-0.0090275630354881,0.0,0.0,0.0,-0.0060348170809447,60.0,-4.982934951782227,-0.0,-6.773912275548355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,9.358216630062088e-05,296.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,9.85465303529054e-05,296.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,7.278613338712603e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,9.85465303529054e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0766296386719,0.0,0.0,0.0004674623196478,293.0394897460937,294.1499938964844,285.3500061035156,285.3500061035156,285.6817932128906,285.3500061035156,292.62652587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009971068939194,0.0043366206809878,-0.0033395136706531,-0.0091016320511698,0.0,0.0,0.0,-0.0060438900254666,60.0,-4.983091354370117,-0.0,-6.77864733233946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726013183594,0.0,0.0,9.366385347675532e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,9.863254672382028e-05,296.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726013183594,0.0,0.0,7.284966704901308e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,9.863254672382028e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,0.0004678703553508,293.03643798828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6759338378906,285.3500061035156,292.62286376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009979772148653,0.0044164806604385,-0.0034185033291578,-0.0092867193743586,0.0,0.0,0.0,-0.0060665612109005,60.0,-4.984274387359619,-0.0,-6.790486395402695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726013183594,0.0,0.0,9.366385347675532e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,9.863254672382028e-05,296.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726013183594,0.0,0.0,7.284966704901308e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,9.863254672382028e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,0.0004678703553508,293.03643798828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6759338378906,285.3500061035156,292.62286376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009979772148653,0.0044164806604385,-0.0034185033291578,-0.0092867193743586,0.0,0.0,0.0,-0.0060665612109005,60.0,-4.984274387359619,-0.0,-6.790486395402695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,9.376583329867572e-05,296.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,9.873993985820562e-05,296.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,7.292898226296529e-05,296.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,9.873993985820562e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,0.0004683797596953,293.0333557128906,294.1499938964844,285.3500061035156,285.3500061035156,285.670166015625,285.3500061035156,292.6192321777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009990638354793,0.0045161782763898,-0.0035171145573258,-0.0095177823677659,0.0,0.0,0.0,-0.0060948645696043,60.0,-4.986612796783447,-0.0,-6.805281316246693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,9.376583329867572e-05,296.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,9.873993985820562e-05,296.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,7.292898226296529e-05,296.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,9.873993985820562e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,0.0004683797596953,293.0333557128906,294.1499938964844,285.3500061035156,285.3500061035156,285.670166015625,285.3500061035156,292.6192321777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009990638354793,0.0045161782763898,-0.0035171145573258,-0.0095177823677659,0.0,0.0,0.0,-0.0060948645696043,60.0,-4.986612796783447,-0.0,-6.805281316246693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673522949219,0.0,0.0,9.388527541887016e-05,296.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673828125,0.0,0.0,9.8865719337482e-05,296.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673522949219,0.0,0.0,7.302188168978319e-05,296.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,9.8865719337482e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0004689764173235,293.0302734375,294.1499938964844,285.3500061035156,285.3500061035156,285.6645202636719,285.3500061035156,292.6155700683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010003364877775,0.0046329470351338,-0.0036326104309409,-0.0097884079441428,0.0,0.0,0.0,-0.0061280145309865,60.0,-4.989959239959717,-0.0,-6.82262992768301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673522949219,0.0,0.0,9.388527541887016e-05,296.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673828125,0.0,0.0,9.8865719337482e-05,296.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673522949219,0.0,0.0,7.302188168978319e-05,296.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,9.8865719337482e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0004689764173235,293.0302734375,294.1499938964844,285.3500061035156,285.3500061035156,285.6645202636719,285.3500061035156,292.6155700683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010003364877775,0.0046329470351338,-0.0036326104309409,-0.0097884079441428,0.0,0.0,0.0,-0.0061280145309865,60.0,-4.989959239959717,-0.0,-6.82262992768301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,9.401894931215792e-05,296.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,9.9006480013486e-05,296.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,7.312584784813225e-05,296.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,9.9006480013486e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,0.0004696441174019,293.0271911621094,294.1499938964844,285.3500061035156,285.3500061035156,285.658935546875,285.3500061035156,292.6119384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010017607128247,0.0047636227682232,-0.0037618621718138,-0.0100912628695368,0.0,0.0,0.0,-0.0061651123687624,60.0,-4.994149684906006,-0.0,-6.842071798018878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,9.401894931215792e-05,296.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,9.9006480013486e-05,296.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,7.312584784813225e-05,296.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,9.9006480013486e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,0.0004696441174019,293.0271911621094,294.1499938964844,285.3500061035156,285.3500061035156,285.658935546875,285.3500061035156,292.6119384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010017607128247,0.0047636227682232,-0.0037618621718138,-0.0100912628695368,0.0,0.0,0.0,-0.0061651123687624,60.0,-4.994149684906006,-0.0,-6.842071798018878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,9.409011545358226e-05,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,9.908142237691207e-05,296.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,7.318119605770335e-05,296.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06304931640625,0.0,0.0,9.908142237691207e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,0.0004699995915871,293.025634765625,294.1499938964844,285.3500061035156,285.3500061035156,285.6561889648437,285.3500061035156,292.6101379394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025189258158,0.004833192564547,-0.0038306736387312,-0.0102524971589446,0.0,0.0,0.0,-0.0061848629266023,60.0,-4.996514320373535,-0.0,-6.852433642734469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,9.416336251888424e-05,296.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,9.915855480358005e-05,296.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,7.32381668058224e-05,296.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617370605469,0.0,0.0,9.915855480358005e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,0.0004703654849436,293.0240783691406,294.1499938964844,285.3500061035156,285.3500061035156,285.6534729003906,285.3500061035156,292.6083068847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032993741333,0.0049047963693737,-0.003901497228071,-0.010418445803225,0.0,0.0,0.0,-0.0062051909044384,60.0,-4.999014377593994,-0.0,-6.863105994625587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,9.431492071598768e-05,296.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,9.931815293384716e-05,296.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,7.33560518710874e-05,296.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590515136719,0.0,0.0,9.931815293384716e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,0.0004711225628852,293.0209350585937,294.1499938964844,285.3500061035156,285.3500061035156,285.6481018066406,285.3500061035156,292.60467529296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049141710624,0.0050529604777693,-0.0040480461902916,-0.0107618253678083,0.0,0.0,0.0,-0.006247254088521,60.0,-5.004331588745117,-0.0,-6.885217374019703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,9.431492071598768e-05,296.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,9.931815293384716e-05,296.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,7.33560518710874e-05,296.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590515136719,0.0,0.0,9.931815293384716e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,0.0004711225628852,293.0209350585937,294.1499938964844,285.3500061035156,285.3500061035156,285.6481018066406,285.3500061035156,292.60467529296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049141710624,0.0050529604777693,-0.0040480461902916,-0.0107618253678083,0.0,0.0,0.0,-0.006247254088521,60.0,-5.004331588745117,-0.0,-6.885217374019703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05670166015625,0.0,0.0,9.447043703403324e-05,296.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,9.94819201878272e-05,296.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05670166015625,0.0,0.0,7.347700739046559e-05,296.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.94819201878272e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580139160156,0.0,0.0,0.000471899373224,293.0177917480469,294.1499938964844,285.3500061035156,285.3500061035156,285.6427917480469,285.3500061035156,292.6010437011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065712267532,0.0052049825899302,-0.0041984114795923,-0.0111141446977853,0.0,0.0,0.0,-0.0062904129736125,60.0,-5.009955883026123,-0.0,-6.907941951794784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
