time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11853600,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05670166015625,0.0,0.0,9.447043703403324e-05,296.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,9.94819201878272e-05,296.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05670166015625,0.0,0.0,7.347700739046559e-05,296.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.94819201878272e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580139160156,0.0,0.0,0.000471899373224,293.0177917480469,294.1499938964844,285.3500061035156,285.3500061035156,285.6427917480469,285.3500061035156,292.6010437011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065712267532,0.0052049825899302,-0.0041984114795923,-0.0111141446977853,0.0,0.0,0.0,-0.0062904129736125,60.0,-5.009955883026123,-0.0,-6.907941951794784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,9.462674643145874e-05,296.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05401611328125,0.0,0.0,9.964652417693288e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,7.359858136624098e-05,296.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536804199219,0.0,0.0,9.964652417693288e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552978515625,0.0,0.0,0.0004726801998913,293.0146484375,294.1499938964844,285.3500061035156,285.3500061035156,285.6375732421875,285.3500061035156,292.5974426269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010082366643473,0.0053577828221023,-0.0043495460413396,-0.0114682624116539,0.0,0.0,0.0,-0.0063337930478155,60.0,-5.015708923339844,-0.0,-6.930820717343522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,9.462674643145874e-05,296.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05401611328125,0.0,0.0,9.964652417693288e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,7.359858136624098e-05,296.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536804199219,0.0,0.0,9.964652417693288e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552978515625,0.0,0.0,0.0004726801998913,293.0146484375,294.1499938964844,285.3500061035156,285.3500061035156,285.6375732421875,285.3500061035156,292.5974426269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010082366643473,0.0053577828221023,-0.0043495460413396,-0.0114682624116539,0.0,0.0,0.0,-0.0063337930478155,60.0,-5.015708923339844,-0.0,-6.930820717343522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,9.478101856075229e-05,296.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513000488281,0.0,0.0,9.980897448258474e-05,296.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,7.371856918325648e-05,296.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05096435546875,0.0,0.0,9.980897448258474e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,0.0004734508111141,293.011474609375,294.1499938964844,285.3500061035156,285.3500061035156,285.6324462890625,285.3500061035156,292.59381103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010098804486915,0.005508585833013,-0.0044987057335674,-0.0118177495896816,0.0,0.0,0.0,-0.0063766064122319,60.0,-5.021430969238281,-0.0,-6.953438003165503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,9.478101856075229e-05,296.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513000488281,0.0,0.0,9.980897448258474e-05,296.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,7.371856918325648e-05,296.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05096435546875,0.0,0.0,9.980897448258474e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,0.0004734508111141,293.011474609375,294.1499938964844,285.3500061035156,285.3500061035156,285.6324462890625,285.3500061035156,292.59381103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010098804486915,0.005508585833013,-0.0044987057335674,-0.0118177495896816,0.0,0.0,0.0,-0.0063766064122319,60.0,-5.021430969238281,-0.0,-6.953438003165503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499267578125,0.0,0.0,9.48566012084484e-05,296.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499267578125,0.0,0.0,9.98885661829263e-05,296.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499267578125,0.0,0.0,7.377735892077908e-05,296.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495910644531,0.0,0.0,9.98885661829263e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511779785156,0.0,0.0,0.0004738283751066,293.0098876953125,294.1499938964844,285.3500061035156,285.3500061035156,285.62994384765625,285.3500061035156,292.5920104980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010106858098879,0.0055824695155024,-0.0045717838220298,-0.0119889741763472,0.0,0.0,0.0,-0.0063975821249186,60.0,-5.024235248565674,-0.0,-6.96453241744166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0485534667969,0.0,0.0,9.493072866462172e-05,296.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,9.996662993216888e-05,296.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0485534667969,0.0,0.0,7.383501360891387e-05,296.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,9.996662993216888e-05,296.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498046875,0.0,0.0,0.0004741986631415,293.0082702636719,294.1499938964844,285.3500061035156,285.3500061035156,285.6274108886719,285.3500061035156,292.5902099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114755714312,0.0056549319997429,-0.004643456544727,-0.0121569037437438,0.0,0.0,0.0,-0.0064181541092693,60.0,-5.0269856452941895,-0.0,-6.97542219540992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854020,296.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,9.507305367151277e-05,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,0.0001001165001071,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,7.394570275209844e-05,296.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455017089844,0.0,0.0,0.0001001165001071,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04705810546875,0.0,0.0,0.0004749095824081,293.0050964355469,294.1499938964844,285.3500061035156,285.3500061035156,285.6224365234375,285.3500061035156,292.5865783691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010129919974133,0.0057940473780035,-0.0047810557298362,-0.0124792978167533,0.0,0.0,0.0,-0.0064576496370136,60.0,-5.032248020172119,-0.0,-6.996352652777206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,9.507305367151277e-05,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,0.0001001165001071,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,7.394570275209844e-05,296.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455017089844,0.0,0.0,0.0001001165001071,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04705810546875,0.0,0.0,0.0004749095824081,293.0050964355469,294.1499938964844,285.3500061035156,285.3500061035156,285.6224365234375,285.3500061035156,292.5865783691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010129919974133,0.0057940473780035,-0.0047810557298362,-0.0124792978167533,0.0,0.0,0.0,-0.0064576496370136,60.0,-5.032248020172119,-0.0,-6.996352652777206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,9.520602907286956e-05,296.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430603027344,0.0,0.0,0.0001002565331873,296.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,7.404913776554167e-05,296.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.042724609375,0.0,0.0,0.0001002565331873,296.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0004755738482344,293.0018920898437,294.1499938964844,285.3500061035156,285.3500061035156,285.6175537109375,285.3500061035156,292.5829467773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144088882952,0.0059240325354039,-0.004909623414278,-0.0127805294468998,0.0,0.0,0.0,-0.0064945532940328,60.0,-5.03705358505249,-0.0,-7.015938052745696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,9.520602907286956e-05,296.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430603027344,0.0,0.0,0.0001002565331873,296.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,7.404913776554167e-05,296.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.042724609375,0.0,0.0,0.0001002565331873,296.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0004755738482344,293.0018920898437,294.1499938964844,285.3500061035156,285.3500061035156,285.6175537109375,285.3500061035156,292.5829467773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144088882952,0.0059240325354039,-0.004909623414278,-0.0127805294468998,0.0,0.0,0.0,-0.0064945532940328,60.0,-5.03705358505249,-0.0,-7.015938052745696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,9.532787225907668e-05,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.040283203125,0.0,0.0,0.0001003848446998,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,7.41438998375088e-05,296.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,0.0001003848446998,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414733886719,0.0,0.0,0.000476182467537,292.9986572265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6127624511719,285.3500061035156,292.579345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010157071519643,0.006043130531907,-0.0050274236127734,-0.0130565296858549,0.0,0.0,0.0,-0.006528366357088,60.0,-5.041311264038086,-0.0,-7.033907678533069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,9.532787225907668e-05,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.040283203125,0.0,0.0,0.0001003848446998,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,7.41438998375088e-05,296.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,0.0001003848446998,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414733886719,0.0,0.0,0.000476182467537,292.9986572265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6127624511719,285.3500061035156,292.579345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010157071519643,0.006043130531907,-0.0050274236127734,-0.0130565296858549,0.0,0.0,0.0,-0.006528366357088,60.0,-5.041311264038086,-0.0,-7.033907678533069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,9.5437302661594e-05,296.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374755859375,0.0,0.0,0.0001005000813165,296.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,7.422901398967952e-05,296.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,0.0001005000813165,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386657714844,0.0,0.0,0.0004767290956806,292.99542236328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6080322265625,285.3500061035156,292.57574462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010168731678277,0.0061500924639403,-0.005133219063282,-0.0133044011890888,0.0,0.0,0.0,-0.0065587335266172,60.0,-5.044942378997803,-0.0,-7.05006613088699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,9.5437302661594e-05,296.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374755859375,0.0,0.0,0.0001005000813165,296.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,7.422901398967952e-05,296.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,0.0001005000813165,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386657714844,0.0,0.0,0.0004767290956806,292.99542236328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6080322265625,285.3500061035156,292.57574462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010168731678277,0.0061500924639403,-0.005133219063282,-0.0133044011890888,0.0,0.0,0.0,-0.0065587335266172,60.0,-5.044942378997803,-0.0,-7.05006613088699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,9.548708476359025e-05,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,0.0001005524973152,296.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,7.426772936014459e-05,296.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,0.0001005524973152,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372619628906,0.0,0.0,0.000476977758808,292.9938049316406,294.1499938964844,285.3500061035156,285.3500061035156,285.6056823730469,285.3500061035156,292.57391357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010174035560339,0.0061987489461898,-0.0051813451573252,-0.01341715734452,0.0,0.0,0.0,-0.0065725473687052,60.0,-5.046502590179443,-0.0,-7.057422379830315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346374511719,0.0,0.0,9.55334835452959e-05,296.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03466796875,0.0,0.0,0.0001006013553705,296.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346374511719,0.0,0.0,7.430381810991094e-05,296.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03436279296875,0.0,0.0,0.0001006013553705,296.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,0.0004772095126099,292.9921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6033630371094,285.3500061035156,292.5721130371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010178978554904,0.006244096904993,-0.0052261990495026,-0.0135222459211945,0.0,0.0,0.0,-0.006585422437638,60.0,-5.047887802124023,-0.0,-7.064281959401343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,9.561594197293743e-05,296.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,0.0001006881939247,296.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,7.436795567627996e-05,296.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315246582031,0.0,0.0,0.0001006881939247,296.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329895019531,0.0,0.0,0.0004776214191224,292.9889221191406,294.1499938964844,285.3500061035156,285.3500061035156,285.59881591796875,285.3500061035156,292.5685119628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187765583395,0.0063246972858905,-0.0053059207275509,-0.0137090263888239,0.0,0.0,0.0,-0.0066083059646189,60.0,-5.050131797790527,-0.0,-7.076482688717078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,9.561594197293743e-05,296.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,0.0001006881939247,296.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,7.436795567627996e-05,296.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315246582031,0.0,0.0,0.0001006881939247,296.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329895019531,0.0,0.0,0.0004776214191224,292.9889221191406,294.1499938964844,285.3500061035156,285.3500061035156,285.59881591796875,285.3500061035156,292.5685119628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187765583395,0.0063246972858905,-0.0053059207275509,-0.0137090263888239,0.0,0.0,0.0,-0.0066083059646189,60.0,-5.050131797790527,-0.0,-7.076482688717078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,9.568449604557828e-05,296.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290222167969,0.0,0.0,0.0001007603787002,296.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,7.44212738936767e-05,296.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0001007603787002,296.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301513671875,0.0,0.0,0.0004779638547915,292.98565673828125,294.1499938964844,285.3500061035156,285.3500061035156,285.5943298339844,285.3500061035156,292.5648803710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195069480687,0.0063917017541825,-0.0053721945732831,-0.013864298351109,0.0,0.0,0.0,-0.006627329159528,60.0,-5.051631450653076,-0.0,-7.086633502240147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,9.568449604557828e-05,296.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290222167969,0.0,0.0,0.0001007603787002,296.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,7.44212738936767e-05,296.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0001007603787002,296.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301513671875,0.0,0.0,0.0004779638547915,292.98565673828125,294.1499938964844,285.3500061035156,285.3500061035156,285.5943298339844,285.3500061035156,292.5648803710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195069480687,0.0063917017541825,-0.0053721945732831,-0.013864298351109,0.0,0.0,0.0,-0.006627329159528,60.0,-5.051631450653076,-0.0,-7.086633502240147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,9.575113654136658e-05,296.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02618408203125,0.0,0.0,0.0001008305553114,296.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,7.447310781572014e-05,296.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,0.0001008305553114,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272827148437,0.0,0.0,0.0004782967444043,292.9823913574219,294.1499938964844,285.3500061035156,285.3490600585937,285.58990478515625,285.3500061035156,292.561279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010202170815318,0.0064568375237286,-0.0054366206750273,-0.0140152405947446,0.0,0.0,0.0,-0.0066458219662308,60.0,-5.0526628494262695,-0.0,-7.096508625181741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,9.575113654136658e-05,296.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02618408203125,0.0,0.0,0.0001008305553114,296.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,7.447310781572014e-05,296.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,0.0001008305553114,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272827148437,0.0,0.0,0.0004782967444043,292.9823913574219,294.1499938964844,285.3500061035156,285.3490600585937,285.58990478515625,285.3500061035156,292.561279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010202170815318,0.0064568375237286,-0.0054366206750273,-0.0140152405947446,0.0,0.0,0.0,-0.0066458219662308,60.0,-5.0526628494262695,-0.0,-7.096508625181741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,9.582843631505966e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,0.0001009119587251,296.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,7.453322905348614e-05,296.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,0.0001009119587251,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0004786828940268,292.9791259765625,294.1499938964844,285.3500061035156,285.3463439941406,285.5855712890625,285.3500061035156,292.5576477050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210406035184,0.0065323915332555,-0.005511350929737,-0.0141903236508369,0.0,0.0,0.0,-0.0066672726534307,60.0,-5.053943157196045,-0.0,-7.107971100595023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,9.582843631505966e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,0.0001009119587251,296.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,7.453322905348614e-05,296.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,0.0001009119587251,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0004786828940268,292.9791259765625,294.1499938964844,285.3500061035156,285.3463439941406,285.5855712890625,285.3500061035156,292.5576477050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210406035184,0.0065323915332555,-0.005511350929737,-0.0141903236508369,0.0,0.0,0.0,-0.0066672726534307,60.0,-5.053943157196045,-0.0,-7.107971100595023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218505859375,0.0,0.0,9.587131353328004e-05,296.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,0.0001009571060421,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218505859375,0.0,0.0,7.456657476723194e-05,296.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215759277344,0.0,0.0,0.0001009571060421,296.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,0.0004788970691151,292.9774780273437,294.1499938964844,285.3500061035156,285.3443298339844,285.5834655761719,285.3500061035156,292.55584716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214974172413,0.0065742954611778,-0.0055527980439364,-0.0142874279990792,0.0,0.0,0.0,-0.0066791693679988,60.0,-5.05478572845459,-0.0,-7.114332589708283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204162597656,0.0,0.0,9.591659909347072e-05,296.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,0.0001010047999443,296.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204162597656,0.0,0.0,7.46017976780422e-05,296.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,0.0001010047999443,296.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,0.0004791232640855,292.975830078125,294.1499938964844,285.3500061035156,285.3419189453125,285.5813293457031,285.3500061035156,292.5540466308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010219799587503,0.0066185565665364,-0.0055965767242014,-0.0143899945542216,0.0,0.0,0.0,-0.0066917357034981,60.0,-5.055755615234375,-0.0,-7.12105503453131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175170898437,0.0,0.0,9.60149773163721e-05,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0001011083950288,296.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175170898437,0.0,0.0,7.467831892427057e-05,296.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,0.0001011083950288,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,0.0004796147113665,292.9725036621094,294.1499938964844,285.3500061035156,285.3359375,285.5771484375,285.3500061035156,292.5504150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001023028162308,0.0067147105000913,-0.0056916824541985,-0.0146128116175532,0.0,0.0,0.0,-0.0067190350964665,60.0,-5.058080673217773,-0.0,-7.135670898605896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175170898437,0.0,0.0,9.60149773163721e-05,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0001011083950288,296.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175170898437,0.0,0.0,7.467831892427057e-05,296.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,0.0001011083950288,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,0.0004796147113665,292.9725036621094,294.1499938964844,285.3500061035156,285.3359375,285.5771484375,285.3500061035156,292.5504150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001023028162308,0.0067147105000913,-0.0056916824541985,-0.0146128116175532,0.0,0.0,0.0,-0.0067190350964665,60.0,-5.058080673217773,-0.0,-7.135670898605896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146179199219,0.0,0.0,9.612300345906988e-05,296.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146484375,0.0,0.0,0.0001012221546261,296.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146179199219,0.0,0.0,7.476233440684155e-05,296.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0143737792969,0.0,0.0,0.0001012221546261,296.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0004801542963832,292.9692077636719,294.1499938964844,285.3500061035156,285.3284912109375,285.57305908203125,285.3500061035156,292.5468139648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010241791605949,0.0068202894181013,-0.0057961102575063,-0.0148574663326144,0.0,0.0,0.0,-0.0067490106448531,60.0,-5.060932159423828,-0.0,-7.15173626986143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146179199219,0.0,0.0,9.612300345906988e-05,296.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146484375,0.0,0.0,0.0001012221546261,296.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146179199219,0.0,0.0,7.476233440684155e-05,296.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0143737792969,0.0,0.0,0.0001012221546261,296.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0004801542963832,292.9692077636719,294.1499938964844,285.3500061035156,285.3284912109375,285.57305908203125,285.3500061035156,292.5468139648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010241791605949,0.0068202894181013,-0.0057961102575063,-0.0148574663326144,0.0,0.0,0.0,-0.0067490106448531,60.0,-5.060932159423828,-0.0,-7.15173626986143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01171875,0.0,0.0,9.623945516068488e-05,296.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0117492675781,0.0,0.0,0.0001013447836157,296.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01171875,0.0,0.0,7.485291280318052e-05,296.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,0.0001013447836157,296.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,0.0004807360237464,292.96588134765625,294.1499938964844,285.3500061035156,285.3196716308594,285.56903076171875,285.3500061035156,292.5431823730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010254199150949,0.0069341040216386,-0.005908683873713,-0.0151212038472294,0.0,0.0,0.0,-0.0067813247442245,60.0,-5.064239025115967,-0.0,-7.169075644242184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01171875,0.0,0.0,9.623945516068488e-05,296.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0117492675781,0.0,0.0,0.0001013447836157,296.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01171875,0.0,0.0,7.485291280318052e-05,296.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,0.0001013447836157,296.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127868652344,0.0,0.0,0.0004807360237464,292.96588134765625,294.1499938964844,285.3500061035156,285.3196716308594,285.56903076171875,285.3500061035156,292.5431823730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010254199150949,0.0069341040216386,-0.005908683873713,-0.0151212038472294,0.0,0.0,0.0,-0.0067813247442245,60.0,-5.064239025115967,-0.0,-7.169075644242184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087890625,0.0,0.0,9.636238246457653e-05,296.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088195800781,0.0,0.0,0.0001014742301777,296.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087890625,0.0,0.0,7.494851888623089e-05,296.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0085144042969,0.0,0.0,0.0001014742301777,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098571777344,0.0,0.0,0.0004813500563614,292.9625549316406,294.1499938964844,285.3500061035156,285.30963134765625,285.5650634765625,285.3500061035156,292.5395812988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010267297038808,0.0070542441681027,-0.0060275145806372,-0.0153995957225561,0.0,0.0,0.0,-0.0068154344335198,60.0,-5.067946910858154,-0.0,-7.187401251940173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087890625,0.0,0.0,9.636238246457653e-05,296.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088195800781,0.0,0.0,0.0001014742301777,296.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087890625,0.0,0.0,7.494851888623089e-05,296.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0085144042969,0.0,0.0,0.0001014742301777,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098571777344,0.0,0.0,0.0004813500563614,292.9625549316406,294.1499938964844,285.3500061035156,285.30963134765625,285.5650634765625,285.3500061035156,292.5395812988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010267297038808,0.0070542441681027,-0.0060275145806372,-0.0153995957225561,0.0,0.0,0.0,-0.0068154344335198,60.0,-5.067946910858154,-0.0,-7.187401251940173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,9.642585064284503e-05,296.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,0.0001015410671243,296.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,7.499788625864312e-05,296.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0070495605469,0.0,0.0,0.0001015410671243,296.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00836181640625,0.0,0.0,0.0004816670843865,292.9608764648437,294.1499938964844,285.3500061035156,285.3041687011719,285.5631103515625,285.3500061035156,292.53778076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010274059604853,0.0071162711828947,-0.00608886545524,-0.0155433258041739,0.0,0.0,0.0,-0.0068330452777445,60.0,-5.069912910461426,-0.0,-7.19687207606512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,9.64903156273067e-05,296.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.005859375,0.0,0.0,0.0001016089518088,296.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,7.504802488256246e-05,296.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055847167969,0.0,0.0,0.0001016089518088,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00689697265625,0.0,0.0,0.0004819890891667,292.9591979980469,294.1499938964844,285.3500061035156,285.2984313964844,285.5611877441406,285.3500061035156,292.53594970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010280928108841,0.0071792714297771,-0.0061511783860623,-0.0156893096864223,0.0,0.0,0.0,-0.0068509322591125,60.0,-5.071939468383789,-0.0,-7.206497798506464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,9.662088996265084e-05,296.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,0.0001017464528558,296.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,7.514958269894123e-05,296.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,0.0001017464528558,296.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,0.0004826413642149,292.9558410644531,294.1499938964844,285.3500061035156,285.2862243652344,285.5573425292969,285.3500061035156,292.5323486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010294840903952,0.0073068821802735,-0.0062773977406322,-0.0159850064665079,0.0,0.0,0.0,-0.0068871639668941,60.0,-5.076107025146484,-0.0,-7.226015696915057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,9.662088996265084e-05,296.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,0.0001017464528558,296.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,7.514958269894123e-05,296.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,0.0001017464528558,296.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,0.0004826413642149,292.9558410644531,294.1499938964844,285.3500061035156,285.2862243652344,285.5573425292969,285.3500061035156,292.5323486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010294840903952,0.0073068821802735,-0.0062773977406322,-0.0159850064665079,0.0,0.0,0.0,-0.0068871639668941,60.0,-5.076107025146484,-0.0,-7.226015696915057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,9.675190813140944e-05,296.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999389648437,0.0,0.0,0.0001018844195641,296.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,7.525148248532787e-05,296.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0001018844195641,296.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009460449219,0.0,0.0,0.0004832958220504,292.95245361328125,294.1499938964844,285.3500061035156,285.2731018066406,285.5535888671875,285.3500061035156,292.5287170410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010308800265192,0.0074349204078316,-0.0064040403813123,-0.0162816904485225,0.0,0.0,0.0,-0.0069235172122716,60.0,-5.080347061157227,-0.0,-7.245625255336563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
