time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856000,296.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,9.675190813140944e-05,296.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999389648437,0.0,0.0,0.0001018844195641,296.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,7.525148248532787e-05,296.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0001018844195641,296.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009460449219,0.0,0.0,0.0004832958220504,292.95245361328125,294.1499938964844,285.3500061035156,285.2731018066406,285.5535888671875,285.3500061035156,292.5287170410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010308800265192,0.0074349204078316,-0.0064040403813123,-0.0162816904485225,0.0,0.0,0.0,-0.0069235172122716,60.0,-5.080347061157227,-0.0,-7.245625255336563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,9.688043064670636e-05,296.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0001020197596517,296.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,7.535144686698914e-05,296.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966735839844,0.0,0.0,0.0001020197596517,296.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,0.0004839378234464,292.9490966796875,294.1499938964844,285.3500061035156,285.2591857910156,285.5498962402344,285.3500061035156,292.52508544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010322494199499,0.0075605185702443,-0.006528269033879,-0.016572717577219,0.0,0.0,0.0,-0.0069591775536537,60.0,-5.084530353546143,-0.0,-7.264888068903019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,9.688043064670636e-05,296.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0001020197596517,296.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,7.535144686698914e-05,296.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966735839844,0.0,0.0,0.0001020197596517,296.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,0.0004839378234464,292.9490966796875,294.1499938964844,285.3500061035156,285.2591857910156,285.5498962402344,285.3500061035156,292.52508544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010322494199499,0.0075605185702443,-0.006528269033879,-0.016572717577219,0.0,0.0,0.0,-0.0069591775536537,60.0,-5.084530353546143,-0.0,-7.264888068903019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,9.70042747212574e-05,296.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,0.000102150173916,296.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,7.54477659938857e-05,296.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936828613281,0.0,0.0,0.000102150173916,296.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.0004845564253628,292.9457092285156,294.1499938964844,285.3500061035156,285.2445678710937,285.5462341308594,285.3500061035156,292.521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010335689876228,0.0076815411448478,-0.0066479723900556,-0.0168531388044357,0.0,0.0,0.0,-0.0069935391657054,60.0,-5.088539123535156,-0.0,-7.28347302469956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,9.70042747212574e-05,296.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,0.000102150173916,296.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,7.54477659938857e-05,296.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936828613281,0.0,0.0,0.000102150173916,296.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.0004845564253628,292.9457092285156,294.1499938964844,285.3500061035156,285.2445678710937,285.5462341308594,285.3500061035156,292.521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010335689876228,0.0076815411448478,-0.0066479723900556,-0.0168531388044357,0.0,0.0,0.0,-0.0069935391657054,60.0,-5.088539123535156,-0.0,-7.28347302469956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,9.706315177027136e-05,296.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924621582031,0.0,0.0,0.0001022121723508,296.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,7.549356087110937e-05,296.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,0.0001022121723508,296.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0004848505195695,292.9440002441406,294.1499938964844,285.3500061035156,285.2370300292969,285.54443359375,285.3500061035156,292.5196533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010341962333768,0.0077390749938786,-0.0067048789933323,-0.0169864483177661,0.0,0.0,0.0,-0.0070098745636641,60.0,-5.0904035568237305,-0.0,-7.292317150131566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909362792969,0.0,0.0,9.711975872050972e-05,296.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.990966796875,0.0,0.0,0.0001022717842715,296.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909362792969,0.0,0.0,7.553758769063279e-05,296.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,0.0001022717842715,296.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,0.0004851332923863,292.9422912597656,294.1499938964844,285.3500061035156,285.2293701171875,285.54266357421875,285.3500061035156,292.5178527832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010347993811592,0.007794392760843,-0.0067595937289297,-0.0171146243810653,0.0,0.0,0.0,-0.007025581318885,60.0,-5.092170238494873,-0.0,-7.300825188849559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879150390625,0.0,0.0,9.72235866356641e-05,296.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,0.0001023811128106,296.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879150390625,0.0,0.0,7.561834354419261e-05,296.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,0.0001023811128106,296.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888916015625,0.0,0.0,0.000485651922645,292.9389038085937,294.1499938964844,285.3500061035156,285.2137145996094,285.5391540527344,285.3500061035156,292.51422119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010359056759625,0.0078958515077829,-0.006859946064651,-0.0173497088253498,0.0,0.0,0.0,-0.0070543885231018,60.0,-5.095297336578369,-0.0,-7.3164436287243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856480,296.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879150390625,0.0,0.0,9.72235866356641e-05,296.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,0.0001023811128106,296.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879150390625,0.0,0.0,7.561834354419261e-05,296.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,0.0001023811128106,296.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888916015625,0.0,0.0,0.000485651922645,292.9389038085937,294.1499938964844,285.3500061035156,285.2137145996094,285.5391540527344,285.3500061035156,292.51422119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010359056759625,0.0078958515077829,-0.006859946064651,-0.0173497088253498,0.0,0.0,0.0,-0.0070543885231018,60.0,-5.095297336578369,-0.0,-7.3164436287243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848937988281,0.0,0.0,9.731367026688532e-05,296.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848937988281,0.0,0.0,0.000102475976746,296.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848937988281,0.0,0.0,7.56884110160172e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,0.000102475976746,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.0004861019260715,292.9354858398437,294.1499938964844,285.3500061035156,285.1976623535156,285.53570556640625,285.3500061035156,292.5105895996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001036865520291,0.0079838782548904,-0.006947012618184,-0.0175536684691905,0.0,0.0,0.0,-0.0070793819613754,60.0,-5.097761154174805,-0.0,-7.330007889549961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848937988281,0.0,0.0,9.731367026688532e-05,296.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848937988281,0.0,0.0,0.000102475976746,296.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848937988281,0.0,0.0,7.56884110160172e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,0.000102475976746,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.0004861019260715,292.9354858398437,294.1499938964844,285.3500061035156,285.1976623535156,285.53570556640625,285.3500061035156,292.5105895996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001036865520291,0.0079838782548904,-0.006947012618184,-0.0175536684691905,0.0,0.0,0.0,-0.0070793819613754,60.0,-5.097761154174805,-0.0,-7.330007889549961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818420410156,0.0,0.0,9.738684457261117e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818725585937,0.0,0.0,0.0001025530364131,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818420410156,0.0,0.0,7.574532355647534e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0001025530364131,296.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,0.0004864674410782,292.9320373535156,294.1499938964844,285.3500061035156,285.181396484375,285.5323181152344,285.3500061035156,292.5069580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010376451537013,0.0080553824082016,-0.0070177372545003,-0.0177193451672792,0.0,0.0,0.0,-0.007099684793502,60.0,-5.099395751953125,-0.0,-7.341035512808959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818420410156,0.0,0.0,9.738684457261117e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818725585937,0.0,0.0,0.0001025530364131,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818420410156,0.0,0.0,7.574532355647534e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0001025530364131,296.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,0.0004864674410782,292.9320373535156,294.1499938964844,285.3500061035156,285.181396484375,285.5323181152344,285.3500061035156,292.5069580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010376451537013,0.0080553824082016,-0.0070177372545003,-0.0177193451672792,0.0,0.0,0.0,-0.007099684793502,60.0,-5.099395751953125,-0.0,-7.341035512808959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787902832031,0.0,0.0,9.743988630361856e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787902832031,0.0,0.0,0.0001026088866638,296.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787902832031,0.0,0.0,7.578657823614776e-05,296.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9785461425781,0.0,0.0,0.0001026088866638,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,0.0004867324023507,292.9286193847656,294.1499938964844,285.3500061035156,285.1649780273437,285.52899169921875,285.3500061035156,292.5033264160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010382103500887,0.0081072114408016,-0.0070690014399588,-0.0178394336253404,0.0,0.0,0.0,-0.0071144010871648,60.0,-5.100057125091553,-0.0,-7.349034092385409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787902832031,0.0,0.0,9.743988630361856e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787902832031,0.0,0.0,0.0001026088866638,296.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787902832031,0.0,0.0,7.578657823614776e-05,296.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9785461425781,0.0,0.0,0.0001026088866638,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,0.0004867324023507,292.9286193847656,294.1499938964844,285.3500061035156,285.1649780273437,285.52899169921875,285.3500061035156,292.5033264160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010382103500887,0.0081072114408016,-0.0070690014399588,-0.0178394336253404,0.0,0.0,0.0,-0.0071144010871648,60.0,-5.100057125091553,-0.0,-7.349034092385409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,9.745874558575451e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,0.000102628757304,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,7.580124656669796e-05,296.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770202636719,0.0,0.0,0.000102628757304,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0004868266114499,292.9269104003906,294.1499938964844,285.3500061035156,285.1567687988281,285.52734375,285.3500061035156,292.50152587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010384112829342,0.0081256441771984,-0.0070872325450181,-0.017882140353322,0.0,0.0,0.0,-0.0071196341887116,60.0,-5.100004196166992,-0.0,-7.351879816042128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757080078125,0.0,0.0,9.747182775754482e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757385253906,0.0,0.0,0.0001026425234158,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757080078125,0.0,0.0,7.581141835544258e-05,296.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754943847656,0.0,0.0,0.0001026425234158,296.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766540527344,0.0,0.0,0.0004868919495493,292.9251708984375,294.1499938964844,285.3500061035156,285.1485595703125,285.52569580078125,285.3500061035156,292.49969482421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010385507484897,0.0081384228542447,-0.0070998715236783,-0.017911747097969,0.0,0.0,0.0,-0.0071232626214623,60.0,-5.099666595458984,-0.0,-7.353852993219334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97265625,0.0,0.0,9.747800504555926e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97265625,0.0,0.0,0.0001026490281219,296.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97265625,0.0,0.0,7.581622776342556e-05,296.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.972412109375,0.0,0.0,0.0001026490281219,296.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735412597656,0.0,0.0,0.0004869227996096,292.9217224121094,294.1499938964844,285.3500061035156,285.1322021484375,285.52252197265625,285.3500061035156,292.4960632324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010386165231466,0.0081444587558507,-0.0071058422327041,-0.0179257337003946,0.0,0.0,0.0,-0.0071249767206609,60.0,-5.097935676574707,-0.0,-7.354785225288651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97265625,0.0,0.0,9.747800504555926e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97265625,0.0,0.0,0.0001026490281219,296.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97265625,0.0,0.0,7.581622776342556e-05,296.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.972412109375,0.0,0.0,0.0001026490281219,296.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735412597656,0.0,0.0,0.0004869227996096,292.9217224121094,294.1499938964844,285.3500061035156,285.1322021484375,285.52252197265625,285.3500061035156,292.4960632324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010386165231466,0.0081444587558507,-0.0071058422327041,-0.0179257337003946,0.0,0.0,0.0,-0.0071249767206609,60.0,-5.097935676574707,-0.0,-7.354785225288651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695739746094,0.0,0.0,9.746263094712047e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695739746094,0.0,0.0,0.0001026328391162,296.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695739746094,0.0,0.0,7.580426608910784e-05,296.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693298339844,0.0,0.0,0.0001026328391162,296.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.970458984375,0.0,0.0,0.0004868460237048,292.91827392578125,294.1499938964844,285.3500061035156,285.11602783203125,285.5193786621094,285.3500061035156,292.492431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010384527267888,0.0081294355913996,-0.0070909829810261,-0.0178909245878458,0.0,0.0,0.0,-0.0071207112632691,60.0,-5.095048427581787,-0.0,-7.352465303256396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695739746094,0.0,0.0,9.746263094712047e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695739746094,0.0,0.0,0.0001026328391162,296.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695739746094,0.0,0.0,7.580426608910784e-05,296.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693298339844,0.0,0.0,0.0001026328391162,296.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.970458984375,0.0,0.0,0.0004868460237048,292.91827392578125,294.1499938964844,285.3500061035156,285.11602783203125,285.5193786621094,285.3500061035156,292.492431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010384527267888,0.0081294355913996,-0.0070909829810261,-0.0178909245878458,0.0,0.0,0.0,-0.0071207112632691,60.0,-5.095048427581787,-0.0,-7.352465303256396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,9.742262045620008e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,0.0001025907113216,296.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,7.577314681839198e-05,296.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0001025907113216,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673767089844,0.0,0.0,0.0004866461385972,292.9148254394531,294.1499938964844,285.3500061035156,285.1001892089844,285.51629638671875,285.3500061035156,292.4888000488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010380264138802,0.0080903377383947,-0.0070523116737604,-0.0178003367036581,0.0,0.0,0.0,-0.007109610363841,60.0,-5.090971946716309,-0.0,-7.346429953258848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,9.742262045620008e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,0.0001025907113216,296.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,7.577314681839198e-05,296.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0001025907113216,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673767089844,0.0,0.0,0.0004866461385972,292.9148254394531,294.1499938964844,285.3500061035156,285.1001892089844,285.51629638671875,285.3500061035156,292.4888000488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010380264138802,0.0080903377383947,-0.0070523116737604,-0.0178003367036581,0.0,0.0,0.0,-0.007109610363841,60.0,-5.090971946716309,-0.0,-7.346429953258848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96337890625,0.0,0.0,9.73571222857572e-05,296.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634094238281,0.0,0.0,0.0001025217352434,296.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96337890625,0.0,0.0,7.572220783913508e-05,296.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631652832031,0.0,0.0,0.0001025217352434,296.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642639160156,0.0,0.0,0.0004863189824391,292.911376953125,294.1499938964844,285.3500061035156,285.08477783203125,285.5132751464844,285.3500061035156,292.4851379394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010373286204412,0.0080263372510671,-0.0069890082813799,-0.0176520459353923,0.0,0.0,0.0,-0.0070914383977651,60.0,-5.085680961608887,-0.0,-7.336554830317257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96337890625,0.0,0.0,9.73571222857572e-05,296.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634094238281,0.0,0.0,0.0001025217352434,296.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96337890625,0.0,0.0,7.572220783913508e-05,296.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631652832031,0.0,0.0,0.0001025217352434,296.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642639160156,0.0,0.0,0.0004863189824391,292.911376953125,294.1499938964844,285.3500061035156,285.08477783203125,285.5132751464844,285.3500061035156,292.4851379394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010373286204412,0.0080263372510671,-0.0069890082813799,-0.0176520459353923,0.0,0.0,0.0,-0.0070914383977651,60.0,-5.085680961608887,-0.0,-7.336554830317257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618225097656,0.0,0.0,9.731379395816477e-05,296.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,0.0001024761077133,296.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618225097656,0.0,0.0,7.568850560346618e-05,296.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96160888671875,0.0,0.0,0.0001024761077133,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,0.000486102537252,292.9096374511719,294.1499938964844,285.3500061035156,285.0772705078125,285.51177978515625,285.3500061035156,292.4833374023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010368669172748,0.0079839965328574,-0.0069471294991672,-0.0175539422780275,0.0,0.0,0.0,-0.0070794164203107,60.0,-5.082549571990967,-0.0,-7.330026363661092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602966308594,0.0,0.0,9.726279677124694e-05,296.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602966308594,0.0,0.0,0.0001024224111461,296.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602966308594,0.0,0.0,7.564884435851127e-05,296.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600830078125,0.0,0.0,0.0001024224111461,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9611511230469,0.0,0.0,0.0004858478205278,292.9079284667969,294.1499938964844,285.3500061035156,285.0699157714844,285.51031494140625,285.3500061035156,292.48150634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010363237233832,0.0079341642558574,-0.0068978406488895,-0.017438480630517,0.0,0.0,0.0,-0.0070652682334184,60.0,-5.079044818878174,-0.0,-7.32234610723026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,9.713749750517307e-05,296.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95721435546875,0.0,0.0,0.0001022904689307,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,7.55513901822269e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569702148437,0.0,0.0,0.0001022904689307,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580383300781,0.0,0.0,0.00048522191355,292.9044494628906,294.1499938964844,285.3500061035156,285.0556640625,285.50738525390625,285.3500061035156,292.4778747558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010349886724725,0.0078117246739566,-0.0067767356522381,-0.0171547830104827,0.0,0.0,0.0,-0.0070305038243532,60.0,-5.070823192596436,-0.0,-7.303491855736868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,9.713749750517307e-05,296.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95721435546875,0.0,0.0,0.0001022904689307,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,7.55513901822269e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569702148437,0.0,0.0,0.0001022904689307,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580383300781,0.0,0.0,0.00048522191355,292.9044494628906,294.1499938964844,285.3500061035156,285.0556640625,285.50738525390625,285.3500061035156,292.4778747558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010349886724725,0.0078117246739566,-0.0067767356522381,-0.0171547830104827,0.0,0.0,0.0,-0.0070305038243532,60.0,-5.070823192596436,-0.0,-7.303491855736868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,9.698287612991408e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,0.0001021276402752,296.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,7.543112587882206e-05,296.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538879394531,0.0,0.0,0.0001021276402752,296.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549255371094,0.0,0.0,0.0004844495560973,292.9010009765625,294.1499938964844,285.3500061035156,285.0422058105469,285.5045166015625,285.3500061035156,292.4742126464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010333412792533,0.0076606222428381,-0.0066272807307541,-0.0168046671897172,0.0,0.0,0.0,-0.0069876015186309,60.0,-5.061025619506836,-0.0,-7.280258529362983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,9.698287612991408e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,0.0001021276402752,296.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,7.543112587882206e-05,296.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538879394531,0.0,0.0,0.0001021276402752,296.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549255371094,0.0,0.0,0.0004844495560973,292.9010009765625,294.1499938964844,285.3500061035156,285.0422058105469,285.5045166015625,285.3500061035156,292.4742126464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010333412792533,0.0076606222428381,-0.0066272807307541,-0.0168046671897172,0.0,0.0,0.0,-0.0069876015186309,60.0,-5.061025619506836,-0.0,-7.280258529362983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,9.679742652224375e-05,296.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,0.0001019323535729,296.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,7.528688729507849e-05,296.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507751464844,0.0,0.0,0.0001019323535729,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,0.0004835231811739,292.8975524902344,294.1499938964844,285.3500061035156,285.0296325683594,285.501708984375,285.3500061035156,292.4705810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010313653619959,0.0074793947860598,-0.0064480295404791,-0.0163847431540489,0.0,0.0,0.0,-0.0069361464120447,60.0,-5.049541473388672,-0.0,-7.252443623428918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,9.679742652224375e-05,296.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,0.0001019323535729,296.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,7.528688729507849e-05,296.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507751464844,0.0,0.0,0.0001019323535729,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,0.0004835231811739,292.8975524902344,294.1499938964844,285.3500061035156,285.0296325683594,285.501708984375,285.3500061035156,292.4705810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010313653619959,0.0074793947860598,-0.0064480295404791,-0.0163847431540489,0.0,0.0,0.0,-0.0069361464120447,60.0,-5.049541473388672,-0.0,-7.252443623428918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,9.658561612013727e-05,296.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,0.0001017093018162,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,7.512214506277815e-05,296.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476623535156,0.0,0.0,0.0001017093018162,296.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486999511719,0.0,0.0,0.0004824651405215,292.89410400390625,294.1499938964844,285.3500061035156,285.0180358886719,285.4989624023437,285.3500061035156,292.4669494628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001029108534567,0.0072723939083516,-0.0062432852573692,-0.0159050915390253,0.0,0.0,0.0,-0.006877374369651,60.0,-5.03672456741333,-0.0,-7.22073778547383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,9.658561612013727e-05,296.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,0.0001017093018162,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,7.512214506277815e-05,296.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476623535156,0.0,0.0,0.0001017093018162,296.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486999511719,0.0,0.0,0.0004824651405215,292.89410400390625,294.1499938964844,285.3500061035156,285.0180358886719,285.4989624023437,285.3500061035156,292.4669494628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001029108534567,0.0072723939083516,-0.0062432852573692,-0.0159050915390253,0.0,0.0,0.0,-0.006877374369651,60.0,-5.03672456741333,-0.0,-7.22073778547383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,9.646895341575146e-05,296.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,0.0001015864545479,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,7.503141387132928e-05,296.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.0001015864545479,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471435546875,0.0,0.0,0.0004818824236281,292.89239501953125,294.1499938964844,285.3500061035156,285.0126342773437,285.4975891113281,285.3500061035156,292.4651184082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010278655681759,0.0071583865210413,-0.0061305207200348,-0.015640914440155,0.0,0.0,0.0,-0.0068450053222477,60.0,-5.029728412628174,-0.0,-7.203306040537427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,9.63458587648347e-05,296.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,0.000101456833363,296.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,7.493566954508424e-05,296.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.000101456833363,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.945556640625,0.0,0.0,0.0004812675178982,292.8906555175781,294.1499938964844,285.3500061035156,285.0075378417969,285.4962463378906,285.3500061035156,292.4633178710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010265539167448,0.0070380833931267,-0.0060115293599665,-0.0153621472418308,0.0,0.0,0.0,-0.0068108486011624,60.0,-5.022360324859619,-0.0,-7.18493495810435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,9.608523396309464e-05,296.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,0.0001011823769658,296.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,7.473296136595309e-05,296.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94146728515625,0.0,0.0,0.0001011823769658,296.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94244384765625,0.0,0.0,0.0004799656453542,292.88720703125,294.1499938964844,285.3500061035156,284.9982604980469,285.4936218261719,285.3500061035156,292.45965576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010237770620733,0.0067833620123565,-0.0057595851831138,-0.0147718954831361,0.0,0.0,0.0,-0.0067385290749371,60.0,-5.006869316101074,-0.0,-7.146115166278832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,9.608523396309464e-05,296.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,0.0001011823769658,296.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,7.473296136595309e-05,296.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94146728515625,0.0,0.0,0.0001011823769658,296.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94244384765625,0.0,0.0,0.0004799656453542,292.88720703125,294.1499938964844,285.3500061035156,284.9982604980469,285.4936218261719,285.3500061035156,292.45965576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010237770620733,0.0067833620123565,-0.0057595851831138,-0.0147718954831361,0.0,0.0,0.0,-0.0067385290749371,60.0,-5.006869316101074,-0.0,-7.146115166278832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.050000000745058,9.580585901858284e-05,296.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.050000000745058,0.0001008881808957,296.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.050000000745058,7.45156648918055e-05,296.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9383544921875,0.0,0.050000000745058,0.0001008881808957,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.050000000745058,0.00047857008758,292.8837890625,291.1499938964844,285.3500061035156,284.9903259277344,285.49102783203125,285.3500061035156,292.4560241699219,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010208003222942,0.0065103052183985,-0.0054895048961043,-0.0141391418874263,0.0,0.0,0.0,-0.0066610043868422,60.0,-4.990309238433838,-0.0,-7.104619470510444e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
