time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858400,296.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.050000000745058,9.580585901858284e-05,296.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.050000000745058,0.0001008881808957,296.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.050000000745058,7.45156648918055e-05,296.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9383544921875,0.0,0.050000000745058,0.0001008881808957,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.050000000745058,0.00047857008758,292.8837890625,291.1499938964844,285.3500061035156,284.9903259277344,285.49102783203125,285.3500061035156,292.4560241699219,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010208003222942,0.0065103052183985,-0.0054895048961043,-0.0141391418874263,0.0,0.0,0.0,-0.0066610043868422,60.0,-4.990309238433838,-0.0,-7.104619470510444e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6123046875,0.6344699859619141,0.050000000745058,0.0408289842307567,296.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6123046875,0.6344699859619141,0.050000000745058,0.042994886636734,296.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6123046875,0.6344699859619141,0.050000000745058,0.0317558795213699,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6122741699219,0.6344699859619141,0.050000000745058,0.042994886636734,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6124572753906,0.6344699859619141,0.050000000745058,0.2039492428302765,292.5564880371094,291.1499938964844,285.3500061035156,284.9869079589844,291.5682678222656,294.3392333984375,292.4168395996094,1.0,0.1096933111548423,0.2000000029802322,0.6499999761581421,0.991643488407135,1.0,-0.4358716011047363,0.171252816915512,0.2646187841892242,0.0431793481111526,0.0,0.0,0.0,10.225122451782228,60.0,-32.36836242675781,-0.0,12.272503852844238,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4152526855469,0.6317165493965149,0.050000000745058,0.0452413894236087,296.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4152526855469,0.6317165493965149,0.050000000745058,0.0476413629949092,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4152526855469,0.6317165493965149,0.050000000745058,0.0351877473294734,296.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4152526855469,0.6317165493965149,0.050000000745058,0.0476413629949092,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4152526855469,0.6317165493965149,0.050000000745058,0.2259901016950607,292.4031677246094,291.1499938964844,285.3500061035156,284.98388671875,292.3392944335937,296.7298583984375,292.38580322265625,1.0,0.1210542693734169,0.4000000059604645,0.6499999761581421,0.98328697681427,1.0,-0.4820488095283508,0.1888454705476761,0.2932033538818359,0.0509804710745811,0.0,0.0,0.0,12.55854606628418,60.0,-20.87029457092285,-0.0,16.672147750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.37628173828125,0.5712657570838928,0.050000000745058,0.0456788912415504,296.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.37628173828125,0.5712657570838928,0.050000000745058,0.0481020733714103,296.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.37628173828125,0.5712657570838928,0.050000000745058,0.0355280265212059,296.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.37628173828125,0.5712657570838928,0.050000000745058,0.0481020733714103,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.37628173828125,0.5712657570838928,0.050000000745058,0.2281755208969116,292.37548828125,291.1499938964844,285.3500061035156,284.97900390625,292.32598876953125,296.8238220214844,292.37158203125,1.0,0.1405408233404159,0.800000011920929,0.6499999761581421,0.9665738940238952,1.0,-0.4867179691791534,0.1909816712141037,0.2957363128662109,0.0517951250076293,0.0,0.0,0.0,20.06070899963379,60.0,-15.598459243774414,-0.0,23.168865203857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.37628173828125,0.5712657570838928,0.050000000745058,0.0456788912415504,296.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.37628173828125,0.5712657570838928,0.050000000745058,0.0481020733714103,296.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.37628173828125,0.5712657570838928,0.050000000745058,0.0355280265212059,296.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.37628173828125,0.5712657570838928,0.050000000745058,0.0481020733714103,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.37628173828125,0.5712657570838928,0.050000000745058,0.2281755208969116,292.37548828125,291.1499938964844,285.3500061035156,284.97900390625,292.32598876953125,296.8238220214844,292.37158203125,1.0,0.1405408233404159,0.800000011920929,0.6499999761581421,0.9665738940238952,1.0,-0.4867179691791534,0.1909816712141037,0.2957363128662109,0.0517951250076293,0.0,0.0,0.0,20.06070899963379,60.0,-15.598459243774414,-0.0,23.168865203857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3683166503906,0.5495162606239319,0.050000000745058,0.0458159558475017,296.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3683166503906,0.5495162606239319,0.050000000745058,0.0482464097440242,296.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3683166503906,0.5495162606239319,0.050000000745058,0.0356346331536769,296.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3683166503906,0.5495162606239319,0.050000000745058,0.0482464097440242,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3683166503906,0.5495162606239319,0.050000000745058,0.2288601994514465,292.3675231933594,291.1499938964844,285.3500061035156,284.9770812988281,292.315185546875,296.8127746582031,292.3633728027344,1.0,0.1489301770925521,1.0,0.6499999761581421,0.9582173824310304,1.0,-0.4881784617900848,0.1917264908552169,0.2964519560337066,0.052083745598793,0.0,0.0,0.0,23.717823028564453,60.0,-16.313074111938477,-0.0,26.314393997192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3601379394531,0.5327239036560059,0.050000000745058,0.0459468737244606,296.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3601379394531,0.5327239036560059,0.050000000745058,0.0483842715620994,296.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3601379394531,0.5327239036560059,0.050000000745058,0.0357364565134048,296.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3601379394531,0.5327239036560059,0.050000000745058,0.0483842715620994,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3601379394531,0.5327239036560059,0.050000000745058,0.2295141518115997,292.3593139648437,291.1499938964844,285.3500061035156,284.9755249023437,292.3033447265625,296.8030090332031,292.355224609375,1.0,0.1564886271953582,1.0,0.6499999761581421,0.9442639350891112,1.0,-0.4895734786987304,0.1925583183765411,0.2970151901245117,0.0524810515344142,0.0,0.0,0.0,27.217798233032227,60.0,-17.31341552734375,-0.0,29.341901779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3435974121094,0.5098509788513184,0.050000000745058,0.04618551582098,296.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3435974121094,0.5098509788513184,0.050000000745058,0.0486355721950531,296.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3435974121094,0.5098509788513184,0.050000000745058,0.0359220653772354,296.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3435974121094,0.5098509788513184,0.050000000745058,0.0486355721950531,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3435974121094,0.5098509788513184,0.050000000745058,0.2307062149047851,292.3427734375,291.1499938964844,285.3500061035156,284.9733581542969,292.27862548828125,296.7873229980469,292.33856201171875,1.0,0.1693125069141388,1.0,0.6499999761581421,0.9163571000099182,1.0,-0.4921163022518158,0.194231703877449,0.2978845834732055,0.0533651150763034,0.0,0.0,0.0,33.59771728515625,60.0,-20.009740829467773,-0.0,34.9041862487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858880,296.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3435974121094,0.5098509788513184,0.050000000745058,0.04618551582098,296.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3435974121094,0.5098509788513184,0.050000000745058,0.0486355721950531,296.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3435974121094,0.5098509788513184,0.050000000745058,0.0359220653772354,296.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3435974121094,0.5098509788513184,0.050000000745058,0.0486355721950531,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3435974121094,0.5098509788513184,0.050000000745058,0.2307062149047851,292.3427734375,291.1499938964844,285.3500061035156,284.9733581542969,292.27862548828125,296.7873229980469,292.33856201171875,1.0,0.1693125069141388,1.0,0.6499999761581421,0.9163571000099182,1.0,-0.4921163022518158,0.194231703877449,0.2978845834732055,0.0533651150763034,0.0,0.0,0.0,33.59771728515625,60.0,-20.009740829467773,-0.0,34.9041862487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262939453125,0.4956757128238678,0.050000000745058,0.0463895425200462,296.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262939453125,0.4956757128238678,0.050000000745058,0.0488504208624362,296.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262939453125,0.4956757128238678,0.050000000745058,0.0360807552933692,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262939453125,0.4956757128238678,0.050000000745058,0.0488504208624362,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262939453125,0.4956757128238678,0.050000000745058,0.2317253649234771,292.325439453125,291.1499938964844,285.3500061035156,284.97235107421875,292.2528381347656,296.7754211425781,292.32098388671875,1.0,0.1794859617948532,1.0,0.6499999761581421,0.8884502649307251,1.0,-0.4942903518676758,0.1959146857261657,0.29837566614151,0.0543713569641113,0.0,0.0,0.0,39.05230331420898,60.0,-22.863052368164062,-0.0,39.70439910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262939453125,0.4956757128238678,0.050000000745058,0.0463895425200462,296.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262939453125,0.4956757128238678,0.050000000745058,0.0488504208624362,296.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262939453125,0.4956757128238678,0.050000000745058,0.0360807552933692,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262939453125,0.4956757128238678,0.050000000745058,0.0488504208624362,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262939453125,0.4956757128238678,0.050000000745058,0.2317253649234771,292.325439453125,291.1499938964844,285.3500061035156,284.97235107421875,292.2528381347656,296.7754211425781,292.32098388671875,1.0,0.1794859617948532,1.0,0.6499999761581421,0.8884502649307251,1.0,-0.4942903518676758,0.1959146857261657,0.29837566614151,0.0543713569641113,0.0,0.0,0.0,39.05230331420898,60.0,-22.863052368164062,-0.0,39.70439910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3070068359375,0.4859565794467926,0.050000000745058,0.046558640897274,296.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3070068359375,0.4859565794467926,0.050000000745058,0.0490284897387027,296.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3070068359375,0.4859565794467926,0.050000000745058,0.0362122766673564,296.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3070068359375,0.4859565794467926,0.050000000745058,0.0490284897387027,296.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3070068359375,0.4859565794467926,0.050000000745058,0.2325700521469116,292.30596923828125,291.1499938964844,285.3500061035156,284.9724426269531,292.2060852050781,296.76629638671875,292.30035400390625,1.0,0.1874661594629287,1.0,0.6499999761581421,0.8383514881134033,1.0,-0.4960923194885254,0.1985823214054107,0.297510027885437,0.0564596392214298,0.0,0.0,0.0,43.5731315612793,48.0,-29.72233009338379,-0.0,43.71432113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3070068359375,0.4859565794467926,0.050000000745058,0.046558640897274,296.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3070068359375,0.4859565794467926,0.050000000745058,0.0490284897387027,296.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3070068359375,0.4859565794467926,0.050000000745058,0.0362122766673564,296.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3070068359375,0.4859565794467926,0.050000000745058,0.0490284897387027,296.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3070068359375,0.4859565794467926,0.050000000745058,0.2325700521469116,292.30596923828125,291.1499938964844,285.3500061035156,284.9724426269531,292.2060852050781,296.76629638671875,292.30035400390625,1.0,0.1874661594629287,1.0,0.6499999761581421,0.8383514881134033,1.0,-0.4960923194885254,0.1985823214054107,0.297510027885437,0.0564596392214298,0.0,0.0,0.0,43.5731315612793,48.0,-29.72233009338379,-0.0,43.71432113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2807312011719,0.4836508929729461,0.050000000745058,0.0466011054813861,296.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2807312011719,0.4836508929729461,0.050000000745058,0.0490732081234455,296.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2807312011719,0.4836508929729461,0.050000000745058,0.0362453013658523,296.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2807312011719,0.4836508929729461,0.050000000745058,0.0490732081234455,296.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2807312011719,0.4836508929729461,0.050000000745058,0.232782170176506,292.279296875,291.1499938964844,285.3500061035156,284.9734802246094,292.13653564453125,296.7591857910156,292.2713623046875,1.0,0.1889273226261139,1.0,0.6499999761581421,0.7882527112960815,1.0,-0.4965451955795288,0.2017378062009811,0.2948073744773865,0.0593632534146308,0.0,0.0,0.0,44.707801818847656,36.0,-42.27440643310547,-0.0,44.72574615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2807312011719,0.4836508929729461,0.050000000745058,0.0466011054813861,296.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2807312011719,0.4836508929729461,0.050000000745058,0.0490732081234455,296.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2807312011719,0.4836508929729461,0.050000000745058,0.0362453013658523,296.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2807312011719,0.4836508929729461,0.050000000745058,0.0490732081234455,296.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2807312011719,0.4836508929729461,0.050000000745058,0.232782170176506,292.279296875,291.1499938964844,285.3500061035156,284.9734802246094,292.13653564453125,296.7591857910156,292.2713623046875,1.0,0.1889273226261139,1.0,0.6499999761581421,0.7882527112960815,1.0,-0.4965451955795288,0.2017378062009811,0.2948073744773865,0.0593632534146308,0.0,0.0,0.0,44.707801818847656,36.0,-42.27440643310547,-0.0,44.72574615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638244628906,0.484874814748764,0.050000000745058,0.0465785004198551,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638244628906,0.484874814748764,0.050000000745058,0.0490494035184383,296.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638244628906,0.484874814748764,0.050000000745058,0.0362277217209339,296.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638244628906,0.484874814748764,0.050000000745058,0.0490494035184383,296.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2638244628906,0.484874814748764,0.050000000745058,0.232669249176979,292.2621154785156,291.1499938964844,285.3500061035156,284.97430419921875,292.09039306640625,296.7562561035156,292.2526550292969,1.0,0.187726691365242,1.0,0.6499999761581421,0.7632033228874207,1.0,-0.4963044226169586,0.2036651968955993,0.2926392257213592,0.0612684153020381,0.0,0.0,0.0,44.10289001464844,36.0,-50.71735763549805,-0.0,44.187103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2436828613281,0.487378180027008,0.050000000745058,0.0465327613055706,296.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2436828613281,0.487378180027008,0.050000000745058,0.0490012392401695,296.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2436828613281,0.487378180027008,0.050000000745058,0.0361921489238739,296.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2436828613281,0.487378180027008,0.050000000745058,0.0490012392401695,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2436828613281,0.487378180027008,0.050000000745058,0.232440784573555,292.2416381835937,291.1499938964844,285.3500061035156,284.975341796875,292.03668212890625,296.7536315917969,292.2303466796875,1.0,0.1854484379291534,1.0,0.6499999761581421,0.7397602796554565,1.0,-0.4958172142505646,0.2058040797710418,0.2900131344795227,0.0634342059493064,0.0,0.0,0.0,42.879337310791016,25.0,-60.71767807006836,-0.0,43.0987663269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1912536621094,0.4955115020275116,0.050000000745058,0.0463922172784805,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1912536621094,0.4955115020275116,0.050000000745058,0.0488532371819019,296.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1912536621094,0.4955115020275116,0.050000000745058,0.0360828340053558,296.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1912536621094,0.4955115020275116,0.050000000745058,0.0488532371819019,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1912536621094,0.4955115020275116,0.050000000745058,0.231738731265068,292.1883850097656,291.1499938964844,285.3500061035156,284.9779357910156,291.8949890136719,296.7491455078125,292.17242431640625,1.0,0.1784968972206115,1.0,0.6499999761581421,0.6928740739822388,1.0,-0.4943199157714844,0.2114868313074112,0.282833069562912,0.0692463517189025,0.0,0.0,0.0,39.11973571777344,25.0,-86.54679107666016,-0.0,39.76737976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1912536621094,0.4955115020275116,0.050000000745058,0.0463922172784805,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1912536621094,0.4955115020275116,0.050000000745058,0.0488532371819019,296.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1912536621094,0.4955115020275116,0.050000000745058,0.0360828340053558,296.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1912536621094,0.4955115020275116,0.050000000745058,0.0488532371819019,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1912536621094,0.4955115020275116,0.050000000745058,0.231738731265068,292.1883850097656,291.1499938964844,285.3500061035156,284.9779357910156,291.8949890136719,296.7491455078125,292.17242431640625,1.0,0.1784968972206115,1.0,0.6499999761581421,0.6928740739822388,1.0,-0.4943199157714844,0.2114868313074112,0.282833069562912,0.0692463517189025,0.0,0.0,0.0,39.11973571777344,25.0,-86.54679107666016,-0.0,39.76737976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.5028342604637146,0.050000000745058,0.0462799370288848,296.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.5028342604637146,0.050000000745058,0.048735000193119,296.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.5028342604637146,0.050000000745058,0.0359955057501792,296.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.5028342604637146,0.050000000745058,0.048735000193119,296.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.5028342604637146,0.050000000745058,0.2311778664588928,292.112548828125,291.1499938964844,285.3500061035156,284.9811096191406,291.6858825683594,296.7453918457031,292.08941650390625,1.0,0.1731195896863937,1.0,0.6499999761581421,0.6459879279136658,1.0,-0.4931230247020721,0.2203349620103836,0.2727880775928497,0.0780428722500801,0.0,0.0,0.0,36.11540603637695,25.0,-125.05364227294922,-0.0,37.12017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.5028342604637146,0.050000000745058,0.0462799370288848,296.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.5028342604637146,0.050000000745058,0.048735000193119,296.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.5028342604637146,0.050000000745058,0.0359955057501792,296.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.5028342604637146,0.050000000745058,0.048735000193119,296.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11669921875,0.5028342604637146,0.050000000745058,0.2311778664588928,292.112548828125,291.1499938964844,285.3500061035156,284.9811096191406,291.6858825683594,296.7453918457031,292.08941650390625,1.0,0.1731195896863937,1.0,0.6499999761581421,0.6459879279136658,1.0,-0.4931230247020721,0.2203349620103836,0.2727880775928497,0.0780428722500801,0.0,0.0,0.0,36.11540603637695,25.0,-125.05364227294922,-0.0,37.12017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0100402832031,0.5090904235839844,0.050000000745058,0.0461951717734336,296.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0100402832031,0.5090904235839844,0.050000000745058,0.0486457385122776,296.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0100402832031,0.5090904235839844,0.050000000745058,0.0359295755624771,296.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0100402832031,0.5090904235839844,0.050000000745058,0.0486457385122776,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0100402832031,0.5090904235839844,0.050000000745058,0.2307544350624084,292.004150390625,291.1499938964844,285.3500061035156,284.9848022460937,291.4197998046875,296.7418518066406,291.9720153808594,1.0,0.1688242852687835,1.0,0.6499999761581421,0.6053086519241333,1.0,-0.4922197163105011,0.2316083312034607,0.2606113851070404,0.0890732258558273,0.0,0.0,0.0,33.84611892700195,25.0,-174.1743927001953,-0.0,35.12990951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0100402832031,0.5090904235839844,0.050000000745058,0.0461951717734336,296.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0100402832031,0.5090904235839844,0.050000000745058,0.0486457385122776,296.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0100402832031,0.5090904235839844,0.050000000745058,0.0359295755624771,296.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0100402832031,0.5090904235839844,0.050000000745058,0.0486457385122776,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0100402832031,0.5090904235839844,0.050000000745058,0.2307544350624084,292.004150390625,291.1499938964844,285.3500061035156,284.9848022460937,291.4197998046875,296.7418518066406,291.9720153808594,1.0,0.1688242852687835,1.0,0.6499999761581421,0.6053086519241333,1.0,-0.4922197163105011,0.2316083312034607,0.2606113851070404,0.0890732258558273,0.0,0.0,0.0,33.84611892700195,25.0,-174.1743927001953,-0.0,35.12990951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9398193359375,0.5120052695274353,0.050000000745058,0.0461588948965072,296.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9398193359375,0.5120052695274353,0.050000000745058,0.0486075393855571,296.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9398193359375,0.5120052695274353,0.050000000745058,0.0359013639390468,296.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9398193359375,0.5120052695274353,0.050000000745058,0.0486075393855571,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9398193359375,0.5120052695274353,0.050000000745058,0.2305732369422912,291.9329833984375,291.1499938964844,285.3500061035156,284.9868469238281,291.2492370605469,296.739990234375,291.89556884765625,1.0,0.1669495701789856,1.0,0.6499999761581421,0.5841553807258606,1.0,-0.4918332099914551,0.2389779686927795,0.2528552412986755,0.0962429791688919,0.0,0.0,0.0,32.87446594238281,25.0,-204.04562377929688,-0.0,34.28044891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8650207519531,0.5145170092582703,0.050000000745058,0.0461291298270225,296.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8650207519531,0.5145170092582703,0.050000000745058,0.0485761947929859,296.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8650207519531,0.5145170092582703,0.050000000745058,0.0358782112598419,296.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8650207519531,0.5145170092582703,0.050000000745058,0.0485761947929859,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8650207519531,0.5145170092582703,0.050000000745058,0.230424553155899,291.8571472167969,291.1499938964844,285.3500061035156,284.98883056640625,291.0701599121094,296.7381896972656,291.81402587890625,1.0,0.1653942614793777,1.0,0.6499999761581421,0.564629316329956,1.0,-0.4915160238742828,0.2467327415943145,0.2447832822799682,0.1037711054086685,0.0,0.0,0.0,32.07692337036133,25.0,-235.2343292236328,-0.0,33.58454895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7750244140625,0.5169426202774048,0.050000000745058,0.0461016148328781,296.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7750244140625,0.5169426202774048,0.050000000745058,0.0485472194850444,296.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7750244140625,0.5169426202774048,0.050000000745058,0.0358568094670772,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7750244140625,0.5169426202774048,0.050000000745058,0.0485472194850444,296.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7750244140625,0.5169426202774048,0.050000000745058,0.230287104845047,291.76593017578125,291.1499938964844,285.3500061035156,284.9909362792969,290.8606262207031,296.7361755371094,291.71612548828125,1.0,0.1639423221349716,1.0,0.6499999761581421,0.5442896485328674,1.0,-0.4912227988243103,0.2558146119117737,0.2354081869125366,0.112575463950634,0.0,0.0,0.0,31.3392391204834,25.0,-271.3913269042969,-0.0,32.94207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6720886230469,0.5191869139671326,0.050000000745058,0.0460771545767784,296.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6720886230469,0.5191869139671326,0.050000000745058,0.0485214628279209,296.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6720886230469,0.5191869139671326,0.050000000745058,0.0358377881348133,296.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6720886230469,0.5191869139671326,0.050000000745058,0.0485214628279209,296.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6720886230469,0.5191869139671326,0.050000000745058,0.2301649302244186,291.6617126464844,291.1499938964844,285.3500061035156,284.9931030273437,290.6822509765625,296.7339782714844,291.6058349609375,1.0,0.1626377999782562,1.0,0.6499999761581421,0.5305428504943848,1.0,-0.4909621775150299,0.2627307772636413,0.2282313853502273,0.1191897019743919,0.0,0.0,0.0,30.68280601501465,25.0,-302.9120788574219,-0.0,32.37078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.5231613516807556,0.050000000745058,0.0460360199213027,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.5231613516807556,0.050000000745058,0.0484781488776207,296.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.5231613516807556,0.050000000745058,0.0358057953417301,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.5231613516807556,0.050000000745058,0.0484781488776207,296.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.5231613516807556,0.050000000745058,0.2299594581127166,291.42950439453125,291.1499938964844,285.3500061035156,284.9975280761719,290.3359069824219,296.7289733886719,291.3682861328125,1.0,0.160416692495346,1.0,0.6499999761581421,0.5030493140220642,1.0,-0.4905238151550293,0.2775461971759796,0.2129776179790496,0.1333061754703521,0.0,0.0,0.0,29.577510833740234,25.0,-344.13641357421875,-0.0,31.410932540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.5231613516807556,0.050000000745058,0.0460360199213027,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.5231613516807556,0.050000000745058,0.0484781488776207,296.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.5231613516807556,0.050000000745058,0.0358057953417301,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.5231613516807556,0.050000000745058,0.0484781488776207,296.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.5231613516807556,0.050000000745058,0.2299594581127166,291.42950439453125,291.1499938964844,285.3500061035156,284.9975280761719,290.3359069824219,296.7289733886719,291.3682861328125,1.0,0.160416692495346,1.0,0.6499999761581421,0.5030493140220642,1.0,-0.4905238151550293,0.2775461971759796,0.2129776179790496,0.1333061754703521,0.0,0.0,0.0,29.577510833740234,25.0,-344.13641357421875,-0.0,31.410932540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5265157222747803,0.050000000745058,0.0460032820701599,296.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5265157222747803,0.050000000745058,0.0484436713159084,296.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5265157222747803,0.050000000745058,0.0357803292572498,296.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5265157222747803,0.050000000745058,0.0484436713159084,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5265157222747803,0.050000000745058,0.2297959178686142,291.1723022460937,291.1499938964844,285.3500061035156,285.001953125,289.9503479003906,296.7230529785156,291.1034240722656,1.0,0.1586238592863083,1.0,0.6499999761581421,0.4755557179450989,1.0,-0.4901749193668365,0.2940275073051452,0.1961474269628524,0.1489883065223693,0.0,0.0,0.0,28.69623756408692,25.0,-384.9761047363281,-0.0,30.64790344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5265157222747803,0.050000000745058,0.0460032820701599,296.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5265157222747803,0.050000000745058,0.0484436713159084,296.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5265157222747803,0.050000000745058,0.0357803292572498,296.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5265157222747803,0.050000000745058,0.0484436713159084,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5265157222747803,0.050000000745058,0.2297959178686142,291.1723022460937,291.1499938964844,285.3500061035156,285.001953125,289.9503479003906,296.7230529785156,291.1034240722656,1.0,0.1586238592863083,1.0,0.6499999761581421,0.4755557179450989,1.0,-0.4901749193668365,0.2940275073051452,0.1961474269628524,0.1489883065223693,0.0,0.0,0.0,28.69623756408692,25.0,-384.9761047363281,-0.0,30.64790344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.91094970703125,0.5293111205101013,0.050000000745058,0.0459772571921348,296.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.91094970703125,0.5293111205101013,0.050000000745058,0.0484162643551826,296.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.91094970703125,0.5293111205101013,0.050000000745058,0.0357600860297679,296.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91094970703125,0.5293111205101013,0.050000000745058,0.0484162643551826,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.91094970703125,0.5293111205101013,0.050000000745058,0.2296659052371978,290.8979187011719,291.1499938964844,285.3500061035156,285.0062561035156,289.8248596191406,296.7162780761719,290.83416748046875,1.0,0.1571706235408783,1.0,0.6499999761581421,0.470700204372406,1.0,-0.4898975491523742,0.2975478172302246,0.1923497319221496,0.1517124474048614,0.0,0.0,0.0,27.99233627319336,25.0,-366.517578125,-0.0,30.03726959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.91094970703125,0.5293111205101013,0.050000000745058,0.0459772571921348,296.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.91094970703125,0.5293111205101013,0.050000000745058,0.0484162643551826,296.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.91094970703125,0.5293111205101013,0.050000000745058,0.0357600860297679,296.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91094970703125,0.5293111205101013,0.050000000745058,0.0484162643551826,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.91094970703125,0.5293111205101013,0.050000000745058,0.2296659052371978,290.8979187011719,291.1499938964844,285.3500061035156,285.0062561035156,289.8248596191406,296.7162780761719,290.83416748046875,1.0,0.1571706235408783,1.0,0.6499999761581421,0.470700204372406,1.0,-0.4898975491523742,0.2975478172302246,0.1923497319221496,0.1517124474048614,0.0,0.0,0.0,27.99233627319336,25.0,-366.517578125,-0.0,30.03726959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6755065917969,0.5316341519355774,0.050000000745058,0.0459564290940761,296.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6755065917969,0.5316341519355774,0.050000000745058,0.0483943298459053,296.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6755065917969,0.5316341519355774,0.050000000745058,0.0357438884675502,296.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6755065917969,0.5316341519355774,0.050000000745058,0.0483943298459053,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6755065917969,0.5316341519355774,0.050000000745058,0.2295618802309036,290.66473388671875,291.1499938964844,285.3500061035156,285.0103759765625,289.7463684082031,296.7089538574219,290.6110534667969,1.0,0.1559936702251434,1.0,0.6499999761581421,0.4658446907997131,1.0,-0.4896755814552307,0.3006767630577087,0.1889988183975219,0.1540286242961883,0.0,0.0,0.0,27.427366256713867,25.0,-315.3031616210937,-0.0,29.547771453857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6755065917969,0.5316341519355774,0.050000000745058,0.0459564290940761,296.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6755065917969,0.5316341519355774,0.050000000745058,0.0483943298459053,296.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6755065917969,0.5316341519355774,0.050000000745058,0.0357438884675502,296.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6755065917969,0.5316341519355774,0.050000000745058,0.0483943298459053,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6755065917969,0.5316341519355774,0.050000000745058,0.2295618802309036,290.66473388671875,291.1499938964844,285.3500061035156,285.0103759765625,289.7463684082031,296.7089538574219,290.6110534667969,1.0,0.1559936702251434,1.0,0.6499999761581421,0.4658446907997131,1.0,-0.4896755814552307,0.3006767630577087,0.1889988183975219,0.1540286242961883,0.0,0.0,0.0,27.427366256713867,25.0,-315.3031616210937,-0.0,29.547771453857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
