time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11860500,296.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57061767578125,0.5326421856880188,0.050000000745058,0.0459476038813591,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57061767578125,0.5326421856880188,0.050000000745058,0.0483850389719009,296.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.57061767578125,0.5326421856880188,0.050000000745058,0.0357370264828205,296.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.57061767578125,0.5326421856880188,0.050000000745058,0.0483850389719009,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.57061767578125,0.5326421856880188,0.050000000745058,0.2295178025960922,290.5604858398437,291.1499938964844,285.3500061035156,285.0122985839844,289.70684814453125,296.7052307128906,290.50994873046875,1.0,0.1554911434650421,1.0,0.6499999761581421,0.4634169340133667,1.0,-0.4895815253257751,0.3022608160972595,0.1873207241296768,0.1552111953496933,0.0,0.0,0.0,27.18749237060547,25.0,-292.5470275878906,-0.0,29.340147018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4725341796875,0.533549964427948,0.050000000745058,0.0459397621452808,296.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4725341796875,0.533549964427948,0.050000000745058,0.0483767837285995,296.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4725341796875,0.533549964427948,0.050000000745058,0.0357309281826019,296.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4725341796875,0.533549964427948,0.050000000745058,0.0483767837285995,296.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4725341796875,0.533549964427948,0.050000000745058,0.2294786274433136,290.4631652832031,291.1499938964844,285.3500061035156,285.0141296386719,289.7948303222656,296.7015380859375,290.41827392578125,1.0,0.155036523938179,1.0,0.6499999761581421,0.4731234014034271,1.0,-0.4894979894161224,0.2965818643569946,0.1929161250591278,0.1491720974445343,0.0,0.0,0.0,26.973058700561523,25.0,-252.8448181152344,-0.0,29.15312385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371887207031,0.5351214408874512,0.050000000745058,0.0459264256060123,296.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371887207031,0.5351214408874512,0.050000000745058,0.048362735658884,296.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371887207031,0.5351214408874512,0.050000000745058,0.0357205532491207,296.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371887207031,0.5351214408874512,0.050000000745058,0.048362735658884,296.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371887207031,0.5351214408874512,0.050000000745058,0.2294120043516159,290.3324890136719,291.1499938964844,285.3500061035156,285.0174255371094,290.0667419433594,296.6944885253906,290.3138427734375,1.0,0.1542563289403915,1.0,0.6499999761581421,0.4925363063812256,1.0,-0.4893558025360107,0.2847337126731872,0.2046221047639846,0.136644646525383,0.0,0.0,0.0,26.607166290283203,25.0,-126.8105010986328,-0.0,28.833728790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371887207031,0.5351214408874512,0.050000000745058,0.0459264256060123,296.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371887207031,0.5351214408874512,0.050000000745058,0.048362735658884,296.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371887207031,0.5351214408874512,0.050000000745058,0.0357205532491207,296.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371887207031,0.5351214408874512,0.050000000745058,0.048362735658884,296.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371887207031,0.5351214408874512,0.050000000745058,0.2294120043516159,290.3324890136719,291.1499938964844,285.3500061035156,285.0174255371094,290.0667419433594,296.6944885253906,290.3138427734375,1.0,0.1542563289403915,1.0,0.6499999761581421,0.4925363063812256,1.0,-0.4893558025360107,0.2847337126731872,0.2046221047639846,0.136644646525383,0.0,0.0,0.0,26.607166290283203,25.0,-126.8105010986328,-0.0,28.833728790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.5364151000976562,0.050000000745058,0.0459156557917594,296.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.5364151000976562,0.050000000745058,0.0483513958752155,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.5364151000976562,0.050000000745058,0.0357121750712394,296.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.5364151000976562,0.050000000745058,0.0483513958752155,296.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.5364151000976562,0.050000000745058,0.2293582111597061,290.2896728515625,291.1499938964844,285.3500061035156,285.0201721191406,290.3213195800781,296.6885070800781,290.2876281738281,1.0,0.1536206752061844,1.0,0.6499999761581421,0.5119491815567017,1.0,-0.4892410039901733,0.2736669778823852,0.2155740410089492,0.1249677613377571,0.0,0.0,0.0,26.310901641845703,25.0,-20.479013442993164,-0.0,28.574981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.5364151000976562,0.050000000745058,0.0459156557917594,296.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.5364151000976562,0.050000000745058,0.0483513958752155,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.5364151000976562,0.050000000745058,0.0357121750712394,296.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.5364151000976562,0.050000000745058,0.0483513958752155,296.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.5364151000976562,0.050000000745058,0.2293582111597061,290.2896728515625,291.1499938964844,285.3500061035156,285.0201721191406,290.3213195800781,296.6885070800781,290.2876281738281,1.0,0.1536206752061844,1.0,0.6499999761581421,0.5119491815567017,1.0,-0.4892410039901733,0.2736669778823852,0.2155740410089492,0.1249677613377571,0.0,0.0,0.0,26.310901641845703,25.0,-20.479013442993164,-0.0,28.574981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30792236328125,0.5374736189842224,0.050000000745058,0.0459069833159446,296.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.30792236328125,0.5374736189842224,0.050000000745058,0.0483422614634037,296.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30792236328125,0.5374736189842224,0.050000000745058,0.0357054322957992,296.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30792236328125,0.5374736189842224,0.050000000745058,0.0483422614634037,296.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.30792236328125,0.5374736189842224,0.050000000745058,0.2293148785829544,290.31011962890625,291.1499938964844,285.3500061035156,285.022216796875,290.6708679199219,296.6839904785156,290.32598876953125,1.0,0.1531002223491668,1.0,0.6499999761581421,0.5428970456123352,1.0,-0.4891485571861267,0.2579555511474609,0.2311929911375045,0.1087522357702255,0.0,0.0,0.0,26.07098388671875,25.0,83.74288940429688,-0.0,28.36417579650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30792236328125,0.5374736189842224,0.050000000745058,0.0459069833159446,296.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.30792236328125,0.5374736189842224,0.050000000745058,0.0483422614634037,296.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30792236328125,0.5374736189842224,0.050000000745058,0.0357054322957992,296.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30792236328125,0.5374736189842224,0.050000000745058,0.0483422614634037,296.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.30792236328125,0.5374736189842224,0.050000000745058,0.2293148785829544,290.31011962890625,291.1499938964844,285.3500061035156,285.022216796875,290.6708679199219,296.6839904785156,290.32598876953125,1.0,0.1531002223491668,1.0,0.6499999761581421,0.5428970456123352,1.0,-0.4891485571861267,0.2579555511474609,0.2311929911375045,0.1087522357702255,0.0,0.0,0.0,26.07098388671875,25.0,83.74288940429688,-0.0,28.36417579650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540344238281,0.538014829158783,0.050000000745058,0.045902594923973,296.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540344238281,0.538014829158783,0.050000000745058,0.0483376421034336,296.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540344238281,0.538014829158783,0.050000000745058,0.0357020162045955,296.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540344238281,0.538014829158783,0.050000000745058,0.0483376421034336,296.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540344238281,0.538014829158783,0.050000000745058,0.2292929589748382,290.3583679199219,291.1499938964844,285.3500061035156,285.0230712890625,290.86846923828125,296.6820983886719,290.3839111328125,1.0,0.1528355926275253,1.0,0.6499999761581421,0.5614657402038574,1.0,-0.489101767539978,0.2495220005512237,0.2395797669887542,0.1000555753707885,0.0,0.0,0.0,25.949440002441406,25.0,138.7277374267578,-0.0,28.2573299407959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861040,296.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.39617919921875,0.5383436679840088,0.050000000745058,0.0458999425172805,296.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.39617919921875,0.5383436679840088,0.050000000745058,0.048334851861,296.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39617919921875,0.5383436679840088,0.050000000745058,0.0356999561190605,296.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39617919921875,0.5383436679840088,0.050000000745058,0.048334851861,296.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39617919921875,0.5383436679840088,0.050000000745058,0.2292797267436981,290.40155029296875,291.1499938964844,285.3500061035156,285.0234680175781,290.9896545410156,296.68121337890625,290.4318542480469,1.0,0.152675449848175,1.0,0.6499999761581421,0.573844850063324,1.0,-0.4890735149383545,0.2443677932024002,0.2447057068347931,0.0947422087192535,0.0,0.0,0.0,25.876007080078125,25.0,168.6912841796875,-0.0,28.192779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593505859375,0.5387185215950012,0.050000000745058,0.0458969362080097,296.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593505859375,0.5387185215950012,0.050000000745058,0.048331681638956,296.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593505859375,0.5387185215950012,0.050000000745058,0.035697616636753,296.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593505859375,0.5387185215950012,0.050000000745058,0.048331681638956,296.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593505859375,0.5387185215950012,0.050000000745058,0.2292646914720535,290.4657287597656,291.1499938964844,285.3500061035156,285.02374267578125,291.1291198730469,296.6805114746094,290.5006408691406,1.0,0.1524934321641922,1.0,0.6499999761581421,0.5893188118934631,1.0,-0.4890414476394653,0.2384421229362487,0.2505993247032165,0.0886352136731147,0.0,0.0,0.0,25.79265594482422,25.0,198.41004943847656,-0.0,28.119508743286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5305480957031,0.5390622019767761,0.050000000745058,0.0458941906690597,296.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5305480957031,0.5390622019767761,0.050000000745058,0.0483287945389747,296.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5305480957031,0.5390622019767761,0.050000000745058,0.035695482045412,296.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5305480957031,0.5390622019767761,0.050000000745058,0.0483287945389747,296.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5305480957031,0.5390622019767761,0.050000000745058,0.2292509824037552,290.5376892089844,291.1499938964844,285.3500061035156,285.0237731933594,291.2385559082031,296.68023681640625,290.5757751464844,1.0,0.1523280441761016,1.0,0.6499999761581421,0.6016209721565247,1.0,-0.4890121817588806,0.2340666800737381,0.2549454867839813,0.0840932056307792,0.0,0.0,0.0,25.716768264770508,25.0,218.3746795654297,-0.0,28.053016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6848449707031,0.5396561026573181,0.050000000745058,0.0458894744515419,296.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6848449707031,0.5396561026573181,0.050000000745058,0.0483238287270069,296.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6848449707031,0.5396561026573181,0.050000000745058,0.035691812634468,296.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6848449707031,0.5396561026573181,0.050000000745058,0.0483238287270069,296.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6848449707031,0.5396561026573181,0.050000000745058,0.2292274236679077,290.69256591796875,291.1499938964844,285.3500061035156,285.0230407714844,291.41748046875,296.6809387207031,290.7323608398437,1.0,0.1520435512065887,1.0,0.6499999761581421,0.6262252926826477,1.0,-0.4889619052410126,0.226491242647171,0.2624706625938415,0.0762376710772514,0.0,0.0,0.0,25.586456298828125,25.0,233.8460693359375,-0.0,27.93884658813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6848449707031,0.5396561026573181,0.050000000745058,0.0458894744515419,296.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6848449707031,0.5396561026573181,0.050000000745058,0.0483238287270069,296.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6848449707031,0.5396561026573181,0.050000000745058,0.035691812634468,296.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6848449707031,0.5396561026573181,0.050000000745058,0.0483238287270069,296.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6848449707031,0.5396561026573181,0.050000000745058,0.2292274236679077,290.69256591796875,291.1499938964844,285.3500061035156,285.0230407714844,291.41748046875,296.6809387207031,290.7323608398437,1.0,0.1520435512065887,1.0,0.6499999761581421,0.6262252926826477,1.0,-0.4889619052410126,0.226491242647171,0.2624706625938415,0.0762376710772514,0.0,0.0,0.0,25.586456298828125,25.0,233.8460693359375,-0.0,27.93884658813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.843994140625,0.5401455760002136,0.050000000745058,0.0458856150507926,296.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.843994140625,0.5401455760002136,0.050000000745058,0.0483197644352912,296.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.843994140625,0.5401455760002136,0.050000000745058,0.0356888137757778,296.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.843994140625,0.5401455760002136,0.050000000745058,0.0483197644352912,296.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.843994140625,0.5401455760002136,0.050000000745058,0.229208156466484,290.8518371582031,291.1499938964844,285.3500061035156,285.02117919921875,291.56591796875,296.6829833984375,290.8920593261719,1.0,0.1518104821443557,1.0,0.6499999761581421,0.6508296132087708,1.0,-0.4889207780361175,0.2202607542276382,0.2686600089073181,0.0697878673672676,0.0,0.0,0.0,25.47989845275879,25.0,234.1112823486328,-0.0,27.84550094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.843994140625,0.5401455760002136,0.050000000745058,0.0458856150507926,296.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.843994140625,0.5401455760002136,0.050000000745058,0.0483197644352912,296.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.843994140625,0.5401455760002136,0.050000000745058,0.0356888137757778,296.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.843994140625,0.5401455760002136,0.050000000745058,0.0483197644352912,296.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.843994140625,0.5401455760002136,0.050000000745058,0.229208156466484,290.8518371582031,291.1499938964844,285.3500061035156,285.02117919921875,291.56591796875,296.6829833984375,290.8920593261719,1.0,0.1518104821443557,1.0,0.6499999761581421,0.6508296132087708,1.0,-0.4889207780361175,0.2202607542276382,0.2686600089073181,0.0697878673672676,0.0,0.0,0.0,25.47989845275879,25.0,234.1112823486328,-0.0,27.84550094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.5405532121658325,0.050000000745058,0.0458824187517166,296.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.5405532121658325,0.050000000745058,0.0483163967728614,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.5405532121658325,0.050000000745058,0.0356863252818584,296.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.5405532121658325,0.050000000745058,0.0483163967728614,296.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.5405532121658325,0.050000000745058,0.2291921824216842,291.0069274902344,291.1499938964844,285.3500061035156,285.0180358886719,291.628173828125,296.68603515625,291.0432434082031,1.0,0.1516198366880417,1.0,0.6499999761581421,0.6604717373847961,1.0,-0.488886684179306,0.2180632799863815,0.2708234190940857,0.0674078688025474,0.0,0.0,0.0,25.39217185974121,25.0,212.2875213623047,-0.0,27.76924514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.5405532121658325,0.050000000745058,0.0458824187517166,296.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.5405532121658325,0.050000000745058,0.0483163967728614,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.5405532121658325,0.050000000745058,0.0356863252818584,296.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.5405532121658325,0.050000000745058,0.0483163967728614,296.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.5405532121658325,0.050000000745058,0.2291921824216842,291.0069274902344,291.1499938964844,285.3500061035156,285.0180358886719,291.628173828125,296.68603515625,291.0432434082031,1.0,0.1516198366880417,1.0,0.6499999761581421,0.6604717373847961,1.0,-0.488886684179306,0.2180632799863815,0.2708234190940857,0.0674078688025474,0.0,0.0,0.0,25.39217185974121,25.0,212.2875213623047,-0.0,27.76924514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5408867597579956,0.050000000745058,0.0458798184990882,296.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5408867597579956,0.050000000745058,0.0483136549592018,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5408867597579956,0.050000000745058,0.0356843024492263,296.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5408867597579956,0.050000000745058,0.0483136549592018,296.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5408867597579956,0.050000000745058,0.2291791886091232,291.14178466796875,291.1499938964844,285.3500061035156,285.01348876953125,291.67498779296875,296.68975830078125,291.173095703125,1.0,0.1514640599489212,1.0,0.6499999761581421,0.6701138615608215,1.0,-0.4888589382171631,0.2161370664834976,0.2727218866348266,0.065324880182743,0.0,0.0,0.0,25.320613861083984,25.0,182.74940490722656,-0.0,27.707029342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5408867597579956,0.050000000745058,0.0458798184990882,296.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5408867597579956,0.050000000745058,0.0483136549592018,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5408867597579956,0.050000000745058,0.0356843024492263,296.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5408867597579956,0.050000000745058,0.0483136549592018,296.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5408867597579956,0.050000000745058,0.2291791886091232,291.14178466796875,291.1499938964844,285.3500061035156,285.01348876953125,291.67498779296875,296.68975830078125,291.173095703125,1.0,0.1514640599489212,1.0,0.6499999761581421,0.6701138615608215,1.0,-0.4888589382171631,0.2161370664834976,0.2727218866348266,0.065324880182743,0.0,0.0,0.0,25.320613861083984,25.0,182.74940490722656,-0.0,27.707029342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5410288572311401,0.050000000745058,0.0458787120878696,296.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5410288572311401,0.050000000745058,0.0483124926686286,296.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5410288572311401,0.050000000745058,0.0356834419071674,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5410288572311401,0.050000000745058,0.0483124926686286,296.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5410288572311401,0.050000000745058,0.2291736602783203,291.2024841308594,291.1499938964844,285.3500061035156,285.0106506347656,291.6971130371094,296.6917724609375,291.2319641113281,1.0,0.1513973325490951,1.0,0.6499999761581421,0.6749349236488342,1.0,-0.4888471662998199,0.2152357697486877,0.2736113965511322,0.0643346235156059,0.0,0.0,0.0,25.28999710083008,25.0,169.42178344726562,-0.0,27.680404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.5411593317985535,0.050000000745058,0.0458776988089084,296.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.5411593317985535,0.050000000745058,0.0483114272356033,296.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.5411593317985535,0.050000000745058,0.0356826558709144,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.5411593317985535,0.050000000745058,0.0483114272356033,296.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.5411593317985535,0.050000000745058,0.2291686087846756,291.2594299316406,291.1499938964844,285.3500061035156,285.0074157714844,291.6981811523437,296.6938171386719,291.28662109375,1.0,0.1513368934392929,1.0,0.6499999761581421,0.6730075478553772,1.0,-0.4888363480567932,0.2155382186174392,0.2732981443405151,0.064544029533863,0.0,0.0,0.0,25.262006759643555,25.0,154.0821990966797,-0.0,27.65629005432129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.5413851737976074,0.050000000745058,0.0458759479224681,296.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.5413851737976074,0.050000000745058,0.0483095832169055,296.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.5413851737976074,0.050000000745058,0.0356812924146652,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.5413851737976074,0.050000000745058,0.0483095832169055,296.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.5413851737976074,0.050000000745058,0.2291598618030548,291.35528564453125,291.1499938964844,285.3500061035156,284.999755859375,291.68212890625,296.697998046875,291.37567138671875,1.0,0.1512329876422882,1.0,0.6499999761581421,0.6691528558731079,1.0,-0.4888176918029785,0.2163108587265014,0.272506833076477,0.065170869231224,0.0,0.0,0.0,25.2138671875,25.0,117.7224349975586,-0.0,27.614864349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.5413851737976074,0.050000000745058,0.0458759479224681,296.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.5413851737976074,0.050000000745058,0.0483095832169055,296.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.5413851737976074,0.050000000745058,0.0356812924146652,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.5413851737976074,0.050000000745058,0.0483095832169055,296.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.5413851737976074,0.050000000745058,0.2291598618030548,291.35528564453125,291.1499938964844,285.3500061035156,284.999755859375,291.68212890625,296.697998046875,291.37567138671875,1.0,0.1512329876422882,1.0,0.6499999761581421,0.6691528558731079,1.0,-0.4888176918029785,0.2163108587265014,0.272506833076477,0.065170869231224,0.0,0.0,0.0,25.2138671875,25.0,117.7224349975586,-0.0,27.614864349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42364501953125,0.5415716767311096,0.050000000745058,0.0458745062351226,296.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42364501953125,0.5415716767311096,0.050000000745058,0.0483080632984638,296.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.42364501953125,0.5415716767311096,0.050000000745058,0.0356801711022853,296.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42364501953125,0.5415716767311096,0.050000000745058,0.0483080632984638,296.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42364501953125,0.5415716767311096,0.050000000745058,0.2291526645421981,291.4268493652344,291.1499938964844,285.3500061035156,284.9903259277344,291.6661682128906,296.7020263671875,291.4422607421875,1.0,0.1511484682559967,1.0,0.6499999761581421,0.6652981638908386,1.0,-0.4888023436069488,0.2170903086662292,0.2717120349407196,0.0658786222338676,0.0,0.0,0.0,25.174707412719727,25.0,86.91332244873047,-0.0,27.58118438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42364501953125,0.5415716767311096,0.050000000745058,0.0458745062351226,296.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42364501953125,0.5415716767311096,0.050000000745058,0.0483080632984638,296.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.42364501953125,0.5415716767311096,0.050000000745058,0.0356801711022853,296.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42364501953125,0.5415716767311096,0.050000000745058,0.0483080632984638,296.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42364501953125,0.5415716767311096,0.050000000745058,0.2291526645421981,291.4268493652344,291.1499938964844,285.3500061035156,284.9903259277344,291.6661682128906,296.7020263671875,291.4422607421875,1.0,0.1511484682559967,1.0,0.6499999761581421,0.6652981638908386,1.0,-0.4888023436069488,0.2170903086662292,0.2717120349407196,0.0658786222338676,0.0,0.0,0.0,25.174707412719727,25.0,86.91332244873047,-0.0,27.58118438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769592285156,0.541729748249054,0.050000000745058,0.045873288065195,296.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769592285156,0.541729748249054,0.050000000745058,0.0483067817986011,296.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769592285156,0.541729748249054,0.050000000745058,0.0356792248785495,296.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769592285156,0.541729748249054,0.050000000745058,0.0483067817986011,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769592285156,0.541729748249054,0.050000000745058,0.2291465699672699,291.4791564941406,291.1499938964844,285.35223388671875,284.9814758300781,291.6144714355469,296.705810546875,291.489013671875,1.0,0.1510793268680572,1.0,0.6499999761581421,0.6529431343078613,1.0,-0.4887893497943878,0.2196615636348724,0.2691277861595154,0.0684212669730186,0.0,0.0,0.0,25.142221450805664,25.0,54.9681510925293,-0.0,27.553613662719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769592285156,0.541729748249054,0.050000000745058,0.045873288065195,296.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769592285156,0.541729748249054,0.050000000745058,0.0483067817986011,296.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769592285156,0.541729748249054,0.050000000745058,0.0356792248785495,296.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769592285156,0.541729748249054,0.050000000745058,0.0483067817986011,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769592285156,0.541729748249054,0.050000000745058,0.2291465699672699,291.4791564941406,291.1499938964844,285.35223388671875,284.9814758300781,291.6144714355469,296.705810546875,291.489013671875,1.0,0.1510793268680572,1.0,0.6499999761581421,0.6529431343078613,1.0,-0.4887893497943878,0.2196615636348724,0.2691277861595154,0.0684212669730186,0.0,0.0,0.0,25.142221450805664,25.0,54.9681510925293,-0.0,27.553613662719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4992980957031,0.5418210029602051,0.050000000745058,0.0458725839853286,296.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4992980957031,0.5418210029602051,0.050000000745058,0.0483060404658317,296.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4992980957031,0.5418210029602051,0.050000000745058,0.0356786772608757,296.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4992980957031,0.5418210029602051,0.050000000745058,0.0483060404658317,296.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4992980957031,0.5418210029602051,0.050000000745058,0.2291430532932281,291.50067138671875,291.1499938964844,285.356201171875,284.97711181640625,291.57257080078125,296.7081604003906,291.5065002441406,1.0,0.1510400921106338,1.0,0.6499999761581421,0.6445417404174805,1.0,-0.4887818396091461,0.2216048836708068,0.2671769559383392,0.0703584477305412,0.0,0.0,0.0,25.12368392944336,25.0,33.28191375732422,-0.0,27.537973403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5064392089844,0.5418603420257568,0.050000000745058,0.0458722822368145,296.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5064392089844,0.5418603420257568,0.050000000745058,0.048305720090866,296.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5064392089844,0.5418603420257568,0.050000000745058,0.0356784425675869,296.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5064392089844,0.5418603420257568,0.050000000745058,0.048305720090866,296.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5064392089844,0.5418603420257568,0.050000000745058,0.2291415482759475,291.5074768066406,291.1499938964844,285.3587646484375,284.9755249023437,291.5521240234375,296.7091979980469,291.5116882324219,1.0,0.1510233581066131,1.0,0.6499999761581421,0.6405881643295288,1.0,-0.4887786209583282,0.2225668877363205,0.2662117481231689,0.0713189020752906,0.0,0.0,0.0,25.11573982238769,25.0,23.870216369628903,-0.0,27.53129768371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5130615234375,0.54191654920578,0.050000000745058,0.0458718501031398,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5130615234375,0.54191654920578,0.050000000745058,0.0483052656054496,296.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5130615234375,0.54191654920578,0.050000000745058,0.0356781035661697,296.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5130615234375,0.54191654920578,0.050000000745058,0.0483052656054496,296.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5130615234375,0.54191654920578,0.050000000745058,0.2291393876075744,291.5136413574219,291.1499938964844,285.3635559082031,284.9736022949219,291.5189819335937,296.710693359375,291.5155639648437,1.0,0.1509995907545089,1.0,0.6499999761581421,0.6344106793403625,1.0,-0.4887740015983581,0.2241340279579162,0.2646399736404419,0.072883740067482,0.0,0.0,0.0,25.10441780090332,25.0,10.29489517211914,-0.0,27.521821975708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5152282714844,0.5419684052467346,0.050000000745058,0.0458714514970779,296.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5152282714844,0.5419684052467346,0.050000000745058,0.0483048446476459,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5152282714844,0.5419684052467346,0.050000000745058,0.0356777943670749,296.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5152282714844,0.5419684052467346,0.050000000745058,0.0483048446476459,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5152282714844,0.5419684052467346,0.050000000745058,0.2291373908519745,291.5153503417969,291.1499938964844,285.369384765625,284.97235107421875,291.4769897460937,296.71209716796875,291.5149230957031,1.0,0.150978147983551,1.0,0.6499999761581421,0.6266050934791565,1.0,-0.4887697696685791,0.226202517747879,0.2625672519207001,0.0749470666050911,0.0,0.0,0.0,25.09404754638672,25.0,-3.4240005016326904,-0.0,27.51326942443848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047607421875,0.5420591235160828,0.050000000745058,0.0458707548677921,296.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047607421875,0.5420591235160828,0.050000000745058,0.0483041107654571,296.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047607421875,0.5420591235160828,0.050000000745058,0.0356772541999816,296.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047607421875,0.5420591235160828,0.050000000745058,0.0483041107654571,296.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047607421875,0.5420591235160828,0.050000000745058,0.2291339039802551,291.50390625,291.1499938964844,285.3839111328125,284.97186279296875,291.3794860839844,296.7144775390625,291.4982604980469,1.0,0.1509414613246917,1.0,0.6499999761581421,0.6109939217567444,1.0,-0.4887623488903045,0.2308113574981689,0.2579509913921356,0.0795381516218185,0.0,0.0,0.0,25.07603645324707,25.0,-31.5440616607666,-0.0,27.49862098693848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047607421875,0.5420591235160828,0.050000000745058,0.0458707548677921,296.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047607421875,0.5420591235160828,0.050000000745058,0.0483041107654571,296.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047607421875,0.5420591235160828,0.050000000745058,0.0356772541999816,296.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047607421875,0.5420591235160828,0.050000000745058,0.0483041107654571,296.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5047607421875,0.5420591235160828,0.050000000745058,0.2291339039802551,291.50390625,291.1499938964844,285.3839111328125,284.97186279296875,291.3794860839844,296.7144775390625,291.4982604980469,1.0,0.1509414613246917,1.0,0.6499999761581421,0.6109939217567444,1.0,-0.4887623488903045,0.2308113574981689,0.2579509913921356,0.0795381516218185,0.0,0.0,0.0,25.07603645324707,25.0,-31.5440616607666,-0.0,27.49862098693848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745178222656,0.5421343445777893,0.050000000745058,0.0458701737225055,296.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745178222656,0.5421343445777893,0.050000000745058,0.0483035035431385,296.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745178222656,0.5421343445777893,0.050000000745058,0.0356768034398555,296.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745178222656,0.5421343445777893,0.050000000745058,0.0483035035431385,296.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745178222656,0.5421343445777893,0.050000000745058,0.2291310280561447,291.47271728515625,291.1499938964844,285.402099609375,284.973876953125,291.2704467773437,296.7162780761719,291.46240234375,1.0,0.1509119421243667,1.0,0.6499999761581421,0.5953826904296875,1.0,-0.4887561798095703,0.2359835654497146,0.2527726292610168,0.0846807807683944,0.0,0.0,0.0,25.061187744140625,25.0,-57.65327072143555,-0.0,27.4868278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
