time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11862600,296.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745178222656,0.5421343445777893,0.050000000745058,0.0458701737225055,296.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745178222656,0.5421343445777893,0.050000000745058,0.0483035035431385,296.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745178222656,0.5421343445777893,0.050000000745058,0.0356768034398555,296.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745178222656,0.5421343445777893,0.050000000745058,0.0483035035431385,296.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745178222656,0.5421343445777893,0.050000000745058,0.2291310280561447,291.47271728515625,291.1499938964844,285.402099609375,284.973876953125,291.2704467773437,296.7162780761719,291.46240234375,1.0,0.1509119421243667,1.0,0.6499999761581421,0.5953826904296875,1.0,-0.4887561798095703,0.2359835654497146,0.2527726292610168,0.0846807807683944,0.0,0.0,0.0,25.061187744140625,25.0,-57.65327072143555,-0.0,27.4868278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.5421963334083557,0.050000000745058,0.0458697006106376,296.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.5421963334083557,0.050000000745058,0.0483030043542385,296.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.5421963334083557,0.050000000745058,0.035676434636116,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.5421963334083557,0.050000000745058,0.0483030043542385,296.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.5421963334083557,0.050000000745058,0.2291286438703537,291.4246826171875,291.1499938964844,285.4237976074219,284.97833251953125,291.16119384765625,296.717529296875,291.4105834960937,1.0,0.1508881896734237,1.0,0.6499999761581421,0.5812170505523682,1.0,-0.4887511134147644,0.2411757111549377,0.2475754022598266,0.0898336991667747,0.0,0.0,0.0,25.04899024963379,25.0,-79.38201141357422,-0.0,27.47733688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.5421963334083557,0.050000000745058,0.0458697006106376,296.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.5421963334083557,0.050000000745058,0.0483030043542385,296.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.5421963334083557,0.050000000745058,0.035676434636116,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.5421963334083557,0.050000000745058,0.0483030043542385,296.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.5421963334083557,0.050000000745058,0.2291286438703537,291.4246826171875,291.1499938964844,285.4237976074219,284.97833251953125,291.16119384765625,296.717529296875,291.4105834960937,1.0,0.1508881896734237,1.0,0.6499999761581421,0.5812170505523682,1.0,-0.4887511134147644,0.2411757111549377,0.2475754022598266,0.0898336991667747,0.0,0.0,0.0,25.04899024963379,25.0,-79.38201141357422,-0.0,27.47733688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5422477126121521,0.050000000745058,0.045869305729866,296.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5422477126121521,0.050000000745058,0.048302587121725,296.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5422477126121521,0.050000000745058,0.0356761254370212,296.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5422477126121521,0.050000000745058,0.048302587121725,296.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5422477126121521,0.050000000745058,0.2291266769170761,291.3626403808594,291.1499938964844,285.44873046875,284.985107421875,291.0445251464844,296.7182312011719,291.34527587890625,1.0,0.1508693993091583,1.0,0.6499999761581421,0.5670514106750488,1.0,-0.4887469410896301,0.2468270808458328,0.2419198453426361,0.0954354405403137,0.0,0.0,0.0,25.03895378112793,25.0,-97.74349212646484,-0.0,27.46981430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5422477126121521,0.050000000745058,0.045869305729866,296.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5422477126121521,0.050000000745058,0.048302587121725,296.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5422477126121521,0.050000000745058,0.0356761254370212,296.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5422477126121521,0.050000000745058,0.048302587121725,296.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5422477126121521,0.050000000745058,0.2291266769170761,291.3626403808594,291.1499938964844,285.44873046875,284.985107421875,291.0445251464844,296.7182312011719,291.34527587890625,1.0,0.1508693993091583,1.0,0.6499999761581421,0.5670514106750488,1.0,-0.4887469410896301,0.2468270808458328,0.2419198453426361,0.0954354405403137,0.0,0.0,0.0,25.03895378112793,25.0,-97.74349212646484,-0.0,27.46981430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.5422701835632324,0.050000000745058,0.0458691343665123,296.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.5422701835632324,0.050000000745058,0.0483024083077907,296.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.5422701835632324,0.050000000745058,0.0356759913265705,296.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.5422701835632324,0.050000000745058,0.0483024083077907,296.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.5422701835632324,0.050000000745058,0.229125827550888,291.32684326171875,291.1499938964844,285.4623718261719,284.98931884765625,290.982666015625,296.7183532714844,291.3078918457031,1.0,0.1508615612983703,1.0,0.6499999761581421,0.5599685311317444,1.0,-0.4887450933456421,0.2498347759246826,0.2389103174209594,0.0984147787094116,0.0,0.0,0.0,25.03460121154785,25.0,-106.3976821899414,-0.0,27.46666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29205322265625,0.5422890186309814,0.050000000745058,0.0458689890801906,296.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29205322265625,0.5422890186309814,0.050000000745058,0.0483022555708885,296.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29205322265625,0.5422890186309814,0.050000000745058,0.0356758795678615,296.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29205322265625,0.5422890186309814,0.050000000745058,0.0483022555708885,296.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29205322265625,0.5422890186309814,0.050000000745058,0.2291250973939895,291.2882080078125,291.1499938964844,285.47674560546875,284.9940490722656,290.9371337890625,296.7183837890625,291.26812744140625,1.0,0.1508544981479644,1.0,0.6499999761581421,0.5554826259613037,1.0,-0.4887435734272003,0.2518777847290039,0.2368657737970352,0.1004316583275795,0.0,0.0,0.0,25.030851364135746,25.0,-112.04339599609376,-0.0,27.46384620666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5423213243484497,0.050000000745058,0.0458687432110309,296.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5423213243484497,0.050000000745058,0.0483019948005676,296.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5423213243484497,0.050000000745058,0.0356756895780563,296.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5423213243484497,0.050000000745058,0.0483019948005676,296.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5423213243484497,0.050000000745058,0.2291238605976104,291.2089233398437,291.1499938964844,285.50762939453125,285.0050354003906,290.8594665527344,296.7180480957031,291.18914794921875,1.0,0.1508426815271377,1.0,0.6499999761581421,0.5465108156204224,1.0,-0.4887409210205078,0.2559696733951568,0.2327712476253509,0.1044667363166809,0.0,0.0,0.0,25.024394989013672,25.0,-113.66185760498048,-0.0,27.4591121673584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5423213243484497,0.050000000745058,0.0458687432110309,296.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5423213243484497,0.050000000745058,0.0483019948005676,296.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5423213243484497,0.050000000745058,0.0356756895780563,296.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5423213243484497,0.050000000745058,0.0483019948005676,296.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5423213243484497,0.050000000745058,0.2291238605976104,291.2089233398437,291.1499938964844,285.50762939453125,285.0050354003906,290.8594665527344,296.7180480957031,291.18914794921875,1.0,0.1508426815271377,1.0,0.6499999761581421,0.5465108156204224,1.0,-0.4887409210205078,0.2559696733951568,0.2327712476253509,0.1044667363166809,0.0,0.0,0.0,25.024394989013672,25.0,-113.66185760498048,-0.0,27.4591121673584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5423479676246643,0.050000000745058,0.0458685383200645,296.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5423479676246643,0.050000000745058,0.0483017787337303,296.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5423479676246643,0.050000000745058,0.0356755293905735,296.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5423479676246643,0.050000000745058,0.0483017787337303,296.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5423479676246643,0.050000000745058,0.2291228473186493,291.1299133300781,291.1499938964844,285.5411682128906,285.0179748535156,290.77886962890625,296.71734619140625,291.1098022460937,1.0,0.1508334428071975,1.0,0.6499999761581421,0.537539005279541,1.0,-0.4887387454509735,0.2602581679821014,0.2284805923700332,0.1086931675672531,0.0,0.0,0.0,25.01907730102539,25.0,-114.0329132080078,-0.0,27.455406188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863200,296.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5423479676246643,0.050000000745058,0.0458685383200645,296.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5423479676246643,0.050000000745058,0.0483017787337303,296.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5423479676246643,0.050000000745058,0.0356755293905735,296.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5423479676246643,0.050000000745058,0.0483017787337303,296.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5423479676246643,0.050000000745058,0.2291228473186493,291.1299133300781,291.1499938964844,285.5411682128906,285.0179748535156,290.77886962890625,296.71734619140625,291.1098022460937,1.0,0.1508334428071975,1.0,0.6499999761581421,0.537539005279541,1.0,-0.4887387454509735,0.2602581679821014,0.2284805923700332,0.1086931675672531,0.0,0.0,0.0,25.01907730102539,25.0,-114.0329132080078,-0.0,27.455406188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.5423645377159119,0.050000000745058,0.0458684116601944,296.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.5423645377159119,0.050000000745058,0.0483016446232795,296.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.5423645377159119,0.050000000745058,0.0356754325330257,296.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.5423645377159119,0.050000000745058,0.0483016446232795,296.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.5423645377159119,0.050000000745058,0.2291222214698791,291.0526428222656,291.1499938964844,285.5771484375,285.03271484375,290.7634582519531,296.71636962890625,291.0350952148437,1.0,0.1508259773254394,1.0,0.6499999761581421,0.5355542898178101,1.0,-0.488737404346466,0.2613516449928283,0.2273857593536377,0.1097348183393478,0.0,0.0,0.0,25.015369415283203,25.0,-100.90628814697266,-0.0,27.45244026184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.5423645377159119,0.050000000745058,0.0458684116601944,296.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.5423645377159119,0.050000000745058,0.0483016446232795,296.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.5423645377159119,0.050000000745058,0.0356754325330257,296.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.5423645377159119,0.050000000745058,0.0483016446232795,296.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.5423645377159119,0.050000000745058,0.2291222214698791,291.0526428222656,291.1499938964844,285.5771484375,285.03271484375,290.7634582519531,296.71636962890625,291.0350952148437,1.0,0.1508259773254394,1.0,0.6499999761581421,0.5355542898178101,1.0,-0.488737404346466,0.2613516449928283,0.2273857593536377,0.1097348183393478,0.0,0.0,0.0,25.015369415283203,25.0,-100.90628814697266,-0.0,27.45244026184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.5423747301101685,0.050000000745058,0.0458683334290981,296.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.5423747301101685,0.050000000745058,0.0483015663921833,296.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.5423747301101685,0.050000000745058,0.0356753692030906,296.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.5423747301101685,0.050000000745058,0.0483015663921833,296.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.5423747301101685,0.050000000745058,0.2291218340396881,291.0042419433594,291.1499938964844,285.6059875488281,285.0450744628906,290.7613525390625,296.715576171875,290.9897766113281,1.0,0.1508213281631469,1.0,0.6499999761581421,0.5340458750724792,1.0,-0.4887365698814392,0.2621058821678161,0.226630687713623,0.1104497238993644,0.0,0.0,0.0,25.01303672790528,25.0,-85.43359375,-0.0,27.450590133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.993408203125,0.5423775911331177,0.050000000745058,0.0458683110773563,296.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.993408203125,0.5423775911331177,0.050000000745058,0.0483015403151512,296.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.993408203125,0.5423775911331177,0.050000000745058,0.0356753543019294,296.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.993408203125,0.5423775911331177,0.050000000745058,0.0483015403151512,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.993408203125,0.5423775911331177,0.050000000745058,0.2291217148303985,290.9905700683594,291.1499938964844,285.6153564453125,285.0491638183594,290.76080322265625,296.7153015136719,290.976806640625,1.0,0.1508200019598007,1.0,0.6499999761581421,0.5335695743560791,1.0,-0.4887363314628601,0.2623451650142669,0.2263911664485931,0.1106767803430557,0.0,0.0,0.0,25.01236724853516,25.0,-80.90094757080078,-0.0,27.450063705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.5423831343650818,0.050000000745058,0.045868270099163,296.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.5423831343650818,0.050000000745058,0.0483014956116676,296.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.5423831343650818,0.050000000745058,0.0356753207743167,296.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.5423831343650818,0.050000000745058,0.0483014956116676,296.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.5423831343650818,0.050000000745058,0.2291215062141418,290.96453857421875,291.1499938964844,285.6352233886719,285.0580139160156,290.7597961425781,296.7147827148437,290.9520568847656,1.0,0.1508174985647201,1.0,0.6499999761581421,0.5325772166252136,1.0,-0.4887358844280243,0.2628453075885772,0.2258905917406082,0.1111520305275917,0.0,0.0,0.0,25.011085510253903,25.0,-72.16289520263672,-0.0,27.44906616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.94317626953125,0.5423857569694519,0.050000000745058,0.0458682514727115,296.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94317626953125,0.5423857569694519,0.050000000745058,0.0483014769852161,296.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94317626953125,0.5423857569694519,0.050000000745058,0.0356753058731555,296.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94317626953125,0.5423857569694519,0.050000000745058,0.0483014769852161,296.714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94317626953125,0.5423857569694519,0.050000000745058,0.2291214019060135,290.9408874511719,291.1499938964844,285.6556091308594,285.0672302246094,290.7828674316406,296.7142944335937,290.9301452636719,1.0,0.1508151143789291,1.0,0.6499999761581421,0.5345805883407593,1.0,-0.4887356758117676,0.2619473338127136,0.2267883419990539,0.1102360039949417,0.0,0.0,0.0,25.010215759277344,25.0,-60.5737533569336,-0.0,27.448137283325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.5423898100852966,0.050000000745058,0.0458682179450988,296.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.5423898100852966,0.050000000745058,0.0483014434576034,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.5423898100852966,0.050000000745058,0.0356752835214138,296.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.5423898100852966,0.050000000745058,0.0483014434576034,296.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.5423898100852966,0.050000000745058,0.2291212528944015,290.9095458984375,291.1499938964844,285.6976623535156,285.08673095703125,290.8493347167969,296.71343994140625,290.9049987792969,1.0,0.1508108675479889,1.0,0.6499999761581421,0.5385873913764954,1.0,-0.4887353479862213,0.2599882483482361,0.2287471145391464,0.1082461029291153,0.0,0.0,0.0,25.008745193481445,25.0,-29.49952888488769,-0.0,27.44647789001465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.5423898100852966,0.050000000745058,0.0458682179450988,296.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.5423898100852966,0.050000000745058,0.0483014434576034,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.5423898100852966,0.050000000745058,0.0356752835214138,296.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.5423898100852966,0.050000000745058,0.0483014434576034,296.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.5423898100852966,0.050000000745058,0.2291212528944015,290.9095458984375,291.1499938964844,285.6976623535156,285.08673095703125,290.8493347167969,296.71343994140625,290.9049987792969,1.0,0.1508108675479889,1.0,0.6499999761581421,0.5385873913764954,1.0,-0.4887353479862213,0.2599882483482361,0.2287471145391464,0.1082461029291153,0.0,0.0,0.0,25.008745193481445,25.0,-29.49952888488769,-0.0,27.44647789001465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9000549316406,0.5423929691314697,0.050000000745058,0.045868195593357,296.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9000549316406,0.5423929691314697,0.050000000745058,0.0483014173805713,296.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9000549316406,0.5423929691314697,0.050000000745058,0.0356752648949623,296.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9000549316406,0.5423929691314697,0.050000000745058,0.0483014173805713,296.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9000549316406,0.5423929691314697,0.050000000745058,0.229121133685112,290.8998413085937,291.1499938964844,285.7413330078125,285.10760498046875,290.9154968261719,296.7129211425781,290.8996276855469,1.0,0.1508072167634964,1.0,0.6499999761581421,0.5425941944122314,1.0,-0.4887351095676422,0.2580658793449402,0.2306692004203796,0.1063014790415763,0.0,0.0,0.0,25.007539749145508,25.0,-2.8117318153381348,-0.0,27.445053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9000549316406,0.5423929691314697,0.050000000745058,0.045868195593357,296.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9000549316406,0.5423929691314697,0.050000000745058,0.0483014173805713,296.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9000549316406,0.5423929691314697,0.050000000745058,0.0356752648949623,296.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9000549316406,0.5423929691314697,0.050000000745058,0.0483014173805713,296.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9000549316406,0.5423929691314697,0.050000000745058,0.229121133685112,290.8998413085937,291.1499938964844,285.7413330078125,285.10760498046875,290.9154968261719,296.7129211425781,290.8996276855469,1.0,0.1508072167634964,1.0,0.6499999761581421,0.5425941944122314,1.0,-0.4887351095676422,0.2580658793449402,0.2306692004203796,0.1063014790415763,0.0,0.0,0.0,25.007539749145508,25.0,-2.8117318153381348,-0.0,27.445053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.5423938632011414,0.050000000745058,0.0458681881427764,296.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.5423938632011414,0.050000000745058,0.0483014099299907,296.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.5423938632011414,0.050000000745058,0.0356752574443817,296.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.5423938632011414,0.050000000745058,0.0483014099299907,296.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.5423938632011414,0.050000000745058,0.2291211038827896,290.9068908691406,291.1499938964844,285.78643798828125,285.12969970703125,291.002685546875,296.7128601074219,290.9110717773437,1.0,0.1508039385080337,1.0,0.6499999761581421,0.5489936470985413,1.0,-0.488735020160675,0.2551062107086181,0.233628824353218,0.1033337786793708,0.0,0.0,0.0,25.006765365600582,25.0,22.848752975463867,-0.0,27.44378471374512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.5423938632011414,0.050000000745058,0.0458681881427764,296.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.5423938632011414,0.050000000745058,0.0483014099299907,296.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.5423938632011414,0.050000000745058,0.0356752574443817,296.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.5423938632011414,0.050000000745058,0.0483014099299907,296.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.5423938632011414,0.050000000745058,0.2291211038827896,290.9068908691406,291.1499938964844,285.78643798828125,285.12969970703125,291.002685546875,296.7128601074219,290.9110717773437,1.0,0.1508039385080337,1.0,0.6499999761581421,0.5489936470985413,1.0,-0.488735020160675,0.2551062107086181,0.233628824353218,0.1033337786793708,0.0,0.0,0.0,25.006765365600582,25.0,22.848752975463867,-0.0,27.44378471374512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.929931640625,0.5423946380615234,0.050000000745058,0.0458681844174861,296.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.929931640625,0.5423946380615234,0.050000000745058,0.0483014062047004,296.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.929931640625,0.5423946380615234,0.050000000745058,0.0356752537190914,296.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.929931640625,0.5423946380615234,0.050000000745058,0.0483014062047004,296.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.929931640625,0.5423946380615234,0.050000000745058,0.2291210740804672,290.9313659667969,291.1499938964844,285.8327331542969,285.1529541015625,291.0918273925781,296.7132568359375,290.9395446777344,1.0,0.1508009582757949,1.0,0.6499999761581421,0.5553930997848511,1.0,-0.4887349605560303,0.2522077262401581,0.2365272343158722,0.1004369929432869,0.0,0.0,0.0,25.00611686706543,25.0,45.53285217285156,-0.0,27.442636489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.929931640625,0.5423946380615234,0.050000000745058,0.0458681844174861,296.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.929931640625,0.5423946380615234,0.050000000745058,0.0483014062047004,296.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.929931640625,0.5423946380615234,0.050000000745058,0.0356752537190914,296.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.929931640625,0.5423946380615234,0.050000000745058,0.0483014062047004,296.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.929931640625,0.5423946380615234,0.050000000745058,0.2291210740804672,290.9313659667969,291.1499938964844,285.8327331542969,285.1529541015625,291.0918273925781,296.7132568359375,290.9395446777344,1.0,0.1508009582757949,1.0,0.6499999761581421,0.5553930997848511,1.0,-0.4887349605560303,0.2522077262401581,0.2365272343158722,0.1004369929432869,0.0,0.0,0.0,25.00611686706543,25.0,45.53285217285156,-0.0,27.442636489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.94744873046875,0.5423949956893921,0.050000000745058,0.0458681806921958,296.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94744873046875,0.5423949956893921,0.050000000745058,0.0483014024794101,296.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94744873046875,0.5423949956893921,0.050000000745058,0.0356752499938011,296.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.94744873046875,0.5423949956893921,0.050000000745058,0.0483014024794101,296.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94744873046875,0.5423949956893921,0.050000000745058,0.229121059179306,290.9491882324219,291.1499938964844,285.85626220703125,285.1649780273437,291.1356506347656,296.71368408203125,290.9589538574219,1.0,0.1507995873689651,1.0,0.6499999761581421,0.5585927963256836,1.0,-0.4887349307537079,0.2507952153682709,0.2379397004842758,0.0990286543965339,0.0,0.0,0.0,25.005830764770508,25.0,54.83145904541016,-0.0,27.44210433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676818847656,0.5423959493637085,0.050000000745058,0.0458681732416152,296.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676818847656,0.5423959493637085,0.050000000745058,0.0483013950288295,296.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676818847656,0.5423959493637085,0.050000000745058,0.0356752462685108,296.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676818847656,0.5423959493637085,0.050000000745058,0.0483013950288295,296.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676818847656,0.5423959493637085,0.050000000745058,0.2291210293769836,290.9697265625,291.1499938964844,285.8800354003906,285.1772155761719,291.1733703613281,296.7142028808594,290.980712890625,1.0,0.1507982909679412,1.0,0.6499999761581421,0.5609679222106934,1.0,-0.4887348413467407,0.2497395873069763,0.2389952689409256,0.0979778245091438,0.0,0.0,0.0,25.00549697875977,25.0,62.08361053466797,-0.0,27.441600799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.5423978567123413,0.050000000745058,0.0458681583404541,296.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.5423978567123413,0.050000000745058,0.0483013801276683,296.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.5423978567123413,0.050000000745058,0.0356752350926399,296.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.5423978567123413,0.050000000745058,0.0483013801276683,296.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.5423978567123413,0.050000000745058,0.2291209548711776,291.0162353515625,291.1499938964844,285.9281005859375,285.202392578125,291.2434997558594,296.71563720703125,291.0286560058594,1.0,0.1507959216833114,1.0,0.6499999761581421,0.5657181739807129,1.0,-0.4887346923351288,0.2477146685123443,0.2410200387239456,0.0959674566984176,0.0,0.0,0.0,25.00490379333496,25.0,71.4711685180664,-0.0,27.44067573547364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.5423978567123413,0.050000000745058,0.0458681583404541,296.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.5423978567123413,0.050000000745058,0.0483013801276683,296.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.5423978567123413,0.050000000745058,0.0356752350926399,296.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.5423978567123413,0.050000000745058,0.0483013801276683,296.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.5423978567123413,0.050000000745058,0.2291209548711776,291.0162353515625,291.1499938964844,285.9281005859375,285.202392578125,291.2434997558594,296.71563720703125,291.0286560058594,1.0,0.1507959216833114,1.0,0.6499999761581421,0.5657181739807129,1.0,-0.4887346923351288,0.2477146685123443,0.2410200387239456,0.0959674566984176,0.0,0.0,0.0,25.00490379333496,25.0,71.4711685180664,-0.0,27.44067573547364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.542399525642395,0.050000000745058,0.0458681471645832,296.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.542399525642395,0.050000000745058,0.0483013652265071,296.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.542399525642395,0.050000000745058,0.035675223916769,296.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.542399525642395,0.050000000745058,0.0483013652265071,296.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.542399525642395,0.050000000745058,0.2291208952665329,291.06787109375,291.1499938964844,285.9767761230469,285.2283935546875,291.31256103515625,296.717529296875,291.0815124511719,1.0,0.1507937759160995,1.0,0.6499999761581421,0.5704684257507324,1.0,-0.4887345731258392,0.2457432895898819,0.2429912686347961,0.0940151661634445,0.0,0.0,0.0,25.0044059753418,25.0,77.84504699707031,-0.0,27.439842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.542399525642395,0.050000000745058,0.0458681471645832,296.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.542399525642395,0.050000000745058,0.0483013652265071,296.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.542399525642395,0.050000000745058,0.035675223916769,296.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.542399525642395,0.050000000745058,0.0483013652265071,296.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.542399525642395,0.050000000745058,0.2291208952665329,291.06787109375,291.1499938964844,285.9767761230469,285.2283935546875,291.31256103515625,296.717529296875,291.0815124511719,1.0,0.1507937759160995,1.0,0.6499999761581421,0.5704684257507324,1.0,-0.4887345731258392,0.2457432895898819,0.2429912686347961,0.0940151661634445,0.0,0.0,0.0,25.0044059753418,25.0,77.84504699707031,-0.0,27.439842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.542403519153595,0.050000000745058,0.0458681173622608,296.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.542403519153595,0.050000000745058,0.0483013354241848,296.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.542403519153595,0.050000000745058,0.0356752015650272,296.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.542403519153595,0.050000000745058,0.0483013354241848,296.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.542403519153595,0.050000000745058,0.2291207313537597,291.1221618652344,291.1499938964844,286.0258178710937,285.25506591796875,291.34991455078125,296.7198181152344,291.1354064941406,1.0,0.1507919877767563,1.0,0.6499999761581421,0.5711482763290405,1.0,-0.4887342453002929,0.2454095780849456,0.2433246523141861,0.0936958864331245,0.0,0.0,0.0,25.00366973876953,25.0,76.03528594970703,-0.0,27.439132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.542403519153595,0.050000000745058,0.0458681173622608,296.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.542403519153595,0.050000000745058,0.0483013354241848,296.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.542403519153595,0.050000000745058,0.0356752015650272,296.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.542403519153595,0.050000000745058,0.0483013354241848,296.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.542403519153595,0.050000000745058,0.2291207313537597,291.1221618652344,291.1499938964844,286.0258178710937,285.25506591796875,291.34991455078125,296.7198181152344,291.1354064941406,1.0,0.1507919877767563,1.0,0.6499999761581421,0.5711482763290405,1.0,-0.4887342453002929,0.2454095780849456,0.2433246523141861,0.0936958864331245,0.0,0.0,0.0,25.00366973876953,25.0,76.03528594970703,-0.0,27.439132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5424063801765442,0.050000000745058,0.045868095010519,296.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5424063801765442,0.050000000745058,0.048301313072443,296.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5424063801765442,0.050000000745058,0.0356751829385757,296.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5424063801765442,0.050000000745058,0.048301313072443,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5424063801765442,0.050000000745058,0.2291206270456314,291.1645812988281,291.1499938964844,286.0671691894531,285.2779541015625,291.376708984375,296.72198486328125,291.1767883300781,1.0,0.150790736079216,1.0,0.6499999761581421,0.5717193484306335,1.0,-0.4887340068817138,0.2451750636100769,0.2435589283704757,0.0934730023145675,0.0,0.0,0.0,25.003150939941406,25.0,70.9582290649414,-0.0,27.43863296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5424069166183472,0.050000000745058,0.0458680912852287,296.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5424069166183472,0.050000000745058,0.0483013056218624,296.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5424069166183472,0.050000000745058,0.0356751792132854,296.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5424069166183472,0.050000000745058,0.0483013056218624,296.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5424069166183472,0.050000000745058,0.2291206121444702,291.17236328125,291.1499938964844,286.0750427246094,285.2823486328125,291.3818664550781,296.722412109375,291.1844482421875,1.0,0.1507905125617981,1.0,0.6499999761581421,0.5718281269073486,1.0,-0.4887339472770691,0.2451305240392685,0.2436034232378006,0.0934305042028427,0.0,0.0,0.0,25.003061294555664,25.0,70.04866027832031,-0.0,27.43854522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
