time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11864700,296.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937561035156,0.5424083471298218,0.050000000745058,0.0458680801093578,296.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937561035156,0.5424083471298218,0.050000000745058,0.0483012944459915,296.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937561035156,0.5424083471298218,0.050000000745058,0.0356751717627048,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937561035156,0.5424083471298218,0.050000000745058,0.0483012944459915,296.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937561035156,0.5424083471298218,0.050000000745058,0.2291205525398254,291.1960754394531,291.1499938964844,286.0996398925781,285.2961730957031,291.3978881835937,296.7237854003906,291.2078552246094,1.0,0.1507898718118667,1.0,0.6499999761581421,0.5721681118011475,1.0,-0.4887338280677795,0.2449916452169418,0.2437421977519989,0.09329754114151,0.0,0.0,0.0,25.002798080444336,25.0,67.36405944824219,-0.0,27.438289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168273925781,0.5424110293388367,0.050000000745058,0.045868057757616,296.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168273925781,0.5424110293388367,0.050000000745058,0.0483012720942497,296.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168273925781,0.5424110293388367,0.050000000745058,0.0356751568615436,296.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168273925781,0.5424110293388367,0.050000000745058,0.0483012720942497,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168273925781,0.5424110293388367,0.050000000745058,0.229120448231697,291.2190856933594,291.1499938964844,286.12420654296875,285.31011962890625,291.4004821777344,296.7252197265625,291.2302551269531,1.0,0.1507893353700637,1.0,0.6499999761581421,0.5703286528587341,1.0,-0.4887336194515228,0.2456815540790558,0.243052065372467,0.093989111483097,0.0,0.0,0.0,25.002382278442383,25.0,62.89838790893555,-0.0,27.43806838989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.5424159169197083,0.050000000745058,0.045868020504713,296.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.5424159169197083,0.050000000745058,0.0483012348413467,296.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.5424159169197083,0.050000000745058,0.0356751270592212,296.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.5424159169197083,0.050000000745058,0.0483012348413467,296.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.5424159169197083,0.050000000745058,0.2291202545166015,291.2581787109375,291.1499938964844,286.1731262207031,285.3382873535156,291.3936462402344,296.7281494140625,291.2664794921875,1.0,0.1507885456085205,1.0,0.6499999761581421,0.5666497945785522,1.0,-0.4887332320213318,0.2471984326839447,0.2415347844362259,0.0955055281519889,0.0,0.0,0.0,25.00164604187012,25.0,48.726829528808594,-0.0,27.43773651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.5424159169197083,0.050000000745058,0.045868020504713,296.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.5424159169197083,0.050000000745058,0.0483012348413467,296.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.5424159169197083,0.050000000745058,0.0356751270592212,296.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.5424159169197083,0.050000000745058,0.0483012348413467,296.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.5424159169197083,0.050000000745058,0.2291202545166015,291.2581787109375,291.1499938964844,286.1731262207031,285.3382873535156,291.3936462402344,296.7281494140625,291.2664794921875,1.0,0.1507885456085205,1.0,0.6499999761581421,0.5666497945785522,1.0,-0.4887332320213318,0.2471984326839447,0.2415347844362259,0.0955055281519889,0.0,0.0,0.0,25.00164604187012,25.0,48.726829528808594,-0.0,27.43773651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5424199104309082,0.050000000745058,0.0458679907023906,296.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5424199104309082,0.050000000745058,0.048301201313734,296.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5424199104309082,0.050000000745058,0.0356751047074794,296.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5424199104309082,0.050000000745058,0.048301201313734,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5424199104309082,0.050000000745058,0.2291201055049896,291.2870788574219,291.1499938964844,286.2216186523437,285.36676025390625,291.3863220214844,296.7310791015625,291.2933349609375,1.0,0.1507880538702011,1.0,0.6499999761581421,0.5629708766937256,1.0,-0.4887329041957855,0.2487497627735138,0.2399831265211105,0.0970510691404342,0.0,0.0,0.0,25.00103759765625,25.0,36.07187271118164,-0.0,27.43752670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5424199104309082,0.050000000745058,0.0458679907023906,296.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5424199104309082,0.050000000745058,0.048301201313734,296.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5424199104309082,0.050000000745058,0.0356751047074794,296.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5424199104309082,0.050000000745058,0.048301201313734,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5424199104309082,0.050000000745058,0.2291201055049896,291.2870788574219,291.1499938964844,286.2216186523437,285.36676025390625,291.3863220214844,296.7310791015625,291.2933349609375,1.0,0.1507880538702011,1.0,0.6499999761581421,0.5629708766937256,1.0,-0.4887329041957855,0.2487497627735138,0.2399831265211105,0.0970510691404342,0.0,0.0,0.0,25.00103759765625,25.0,36.07187271118164,-0.0,27.43752670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.5424253344535828,0.050000000745058,0.0458679497241973,296.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.5424253344535828,0.050000000745058,0.0483011566102504,296.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.5424253344535828,0.050000000745058,0.0356750711798667,296.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.5424253344535828,0.050000000745058,0.0483011566102504,296.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.5424253344535828,0.050000000745058,0.2291198968887329,291.3074645996094,291.1499938964844,286.2694396972656,285.3953857421875,291.3537902832031,296.7340087890625,291.31103515625,1.0,0.1507879346609115,1.0,0.6499999761581421,0.5562345385551453,1.0,-0.4887324571609497,0.2516337037086487,0.237098753452301,0.0999182760715484,0.0,0.0,0.0,25.000268936157227,25.0,20.638368606567383,-0.0,27.43744850158692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.5424253344535828,0.050000000745058,0.0458679497241973,296.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.5424253344535828,0.050000000745058,0.0483011566102504,296.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.5424253344535828,0.050000000745058,0.0356750711798667,296.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.5424253344535828,0.050000000745058,0.0483011566102504,296.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.5424253344535828,0.050000000745058,0.2291198968887329,291.3074645996094,291.1499938964844,286.2694396972656,285.3953857421875,291.3537902832031,296.7340087890625,291.31103515625,1.0,0.1507879346609115,1.0,0.6499999761581421,0.5562345385551453,1.0,-0.4887324571609497,0.2516337037086487,0.237098753452301,0.0999182760715484,0.0,0.0,0.0,25.000268936157227,25.0,20.638368606567383,-0.0,27.43744850158692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155212402344,0.5424301028251648,0.050000000745058,0.0458679124712944,296.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155212402344,0.5424301028251648,0.050000000745058,0.0483011193573474,296.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155212402344,0.5424301028251648,0.050000000745058,0.0356750413775444,296.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155212402344,0.5424301028251648,0.050000000745058,0.0483011193573474,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155212402344,0.5424301028251648,0.050000000745058,0.2291197180747985,291.3157653808594,291.1499938964844,286.31640625,285.42413330078125,291.314697265625,296.73681640625,291.31640625,1.0,0.1507881432771682,1.0,0.6499999761581421,0.5494982004165649,1.0,-0.4887320697307586,0.2546712756156921,0.2340607941150665,0.102933757007122,0.0,0.0,0.0,24.999610900878903,25.0,4.568836688995361,-0.0,27.43750190734864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155212402344,0.5424301028251648,0.050000000745058,0.0458679124712944,296.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155212402344,0.5424301028251648,0.050000000745058,0.0483011193573474,296.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155212402344,0.5424301028251648,0.050000000745058,0.0356750413775444,296.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155212402344,0.5424301028251648,0.050000000745058,0.0483011193573474,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155212402344,0.5424301028251648,0.050000000745058,0.2291197180747985,291.3157653808594,291.1499938964844,286.31640625,285.42413330078125,291.314697265625,296.73681640625,291.31640625,1.0,0.1507881432771682,1.0,0.6499999761581421,0.5494982004165649,1.0,-0.4887320697307586,0.2546712756156921,0.2340607941150665,0.102933757007122,0.0,0.0,0.0,24.999610900878903,25.0,4.568836688995361,-0.0,27.43750190734864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.5424322485923767,0.050000000745058,0.0458678938448429,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.5424322485923767,0.050000000745058,0.0483011007308959,296.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.5424322485923767,0.050000000745058,0.0356750302016735,296.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.5424322485923767,0.050000000745058,0.0483011007308959,296.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.5424322485923767,0.050000000745058,0.2291196286678314,291.3157043457031,291.1499938964844,286.3394775390625,285.4385070800781,291.29425048828125,296.7381286621094,291.315185546875,1.0,0.150788351893425,1.0,0.6499999761581421,0.5461300015449524,1.0,-0.4887318909168243,0.2562318742275238,0.2325000315904617,0.1044820398092269,0.0,0.0,0.0,24.99932098388672,25.0,-2.4812464714050293,-0.0,27.437572479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865360,296.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.5424347519874573,0.050000000745058,0.0458678752183914,296.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.5424347519874573,0.050000000745058,0.0483010821044445,296.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.5424347519874573,0.050000000745058,0.0356750153005123,296.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.5424347519874573,0.050000000745058,0.0483010821044445,296.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.5424347519874573,0.050000000745058,0.2291195392608642,291.3134155273437,291.1499938964844,286.3622741699219,285.452880859375,291.2696228027344,296.7394104003906,291.3116760253906,1.0,0.1507886499166488,1.0,0.6499999761581421,0.5422754287719727,1.0,-0.4887316823005676,0.2580367028713226,0.2306949943304062,0.1062735542654991,0.0,0.0,0.0,24.999006271362305,25.0,-9.584625244140623,-0.0,27.43766975402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30230712890625,0.5424396395683289,0.050000000745058,0.0458678379654884,296.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30230712890625,0.5424396395683289,0.050000000745058,0.0483010448515415,296.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30230712890625,0.5424396395683289,0.050000000745058,0.0356749854981899,296.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30230712890625,0.5424396395683289,0.050000000745058,0.0483010448515415,296.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30230712890625,0.5424396395683289,0.050000000745058,0.2291193455457687,291.3016052246094,291.1499938964844,286.4068908691406,285.4815368652344,291.21551513671875,296.7418212890625,291.2973327636719,1.0,0.1507894247770309,1.0,0.6499999761581421,0.5345662236213684,1.0,-0.4887312948703766,0.2617830634117126,0.2269482463598251,0.1099962070584297,0.0,0.0,0.0,24.998432159423828,25.0,-23.610923767089844,-0.0,27.43794250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30230712890625,0.5424396395683289,0.050000000745058,0.0458678379654884,296.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30230712890625,0.5424396395683289,0.050000000745058,0.0483010448515415,296.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30230712890625,0.5424396395683289,0.050000000745058,0.0356749854981899,296.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30230712890625,0.5424396395683289,0.050000000745058,0.0483010448515415,296.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30230712890625,0.5424396395683289,0.050000000745058,0.2291193455457687,291.3016052246094,291.1499938964844,286.4068908691406,285.4815368652344,291.21551513671875,296.7418212890625,291.2973327636719,1.0,0.1507894247770309,1.0,0.6499999761581421,0.5345662236213684,1.0,-0.4887312948703766,0.2617830634117126,0.2269482463598251,0.1099962070584297,0.0,0.0,0.0,24.998432159423828,25.0,-23.610923767089844,-0.0,27.43794250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5424448251724243,0.050000000745058,0.0458677969872951,296.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5424448251724243,0.050000000745058,0.0483010001480579,296.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5424448251724243,0.050000000745058,0.0356749556958675,296.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5424448251724243,0.050000000745058,0.0483010001480579,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5424448251724243,0.050000000745058,0.2291191518306732,291.28033447265625,291.1499938964844,286.45001220703125,285.5099792480469,291.1580505371094,296.7440185546875,291.2738952636719,1.0,0.1507904529571533,1.0,0.6499999761581421,0.5268570184707642,1.0,-0.4887308776378631,0.2656699419021606,0.2230609357357025,0.1138713583350181,0.0,0.0,0.0,24.997934341430664,25.0,-35.991695404052734,-0.0,27.438308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5424448251724243,0.050000000745058,0.0458677969872951,296.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5424448251724243,0.050000000745058,0.0483010001480579,296.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5424448251724243,0.050000000745058,0.0356749556958675,296.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5424448251724243,0.050000000745058,0.0483010001480579,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.281494140625,0.5424448251724243,0.050000000745058,0.2291191518306732,291.28033447265625,291.1499938964844,286.45001220703125,285.5099792480469,291.1580505371094,296.7440185546875,291.2738952636719,1.0,0.1507904529571533,1.0,0.6499999761581421,0.5268570184707642,1.0,-0.4887308776378631,0.2656699419021606,0.2230609357357025,0.1138713583350181,0.0,0.0,0.0,24.997934341430664,25.0,-35.991695404052734,-0.0,27.438308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2534484863281,0.5424498915672302,0.050000000745058,0.0458677597343921,296.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2534484863281,0.5424498915672302,0.050000000745058,0.0483009591698646,296.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2534484863281,0.5424498915672302,0.050000000745058,0.0356749258935451,296.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2534484863281,0.5424498915672302,0.050000000745058,0.0483009591698646,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2534484863281,0.5424498915672302,0.050000000745058,0.2291189581155777,291.251953125,291.1499938964844,286.4937744140625,285.5397644042969,291.1107788085937,296.7488098144531,291.2441711425781,1.0,0.1507916152477264,1.0,0.6499999761581421,0.5203143954277039,1.0,-0.4887304604053497,0.2690944373607635,0.2196360230445861,0.1173083186149597,0.0,0.0,0.0,24.99761962890625,25.0,-44.0996208190918,-0.0,27.4387321472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2534484863281,0.5424498915672302,0.050000000745058,0.0458677597343921,296.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2534484863281,0.5424498915672302,0.050000000745058,0.0483009591698646,296.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2534484863281,0.5424498915672302,0.050000000745058,0.0356749258935451,296.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2534484863281,0.5424498915672302,0.050000000745058,0.0483009591698646,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2534484863281,0.5424498915672302,0.050000000745058,0.2291189581155777,291.251953125,291.1499938964844,286.4937744140625,285.5397644042969,291.1107788085937,296.7488098144531,291.2441711425781,1.0,0.1507916152477264,1.0,0.6499999761581421,0.5203143954277039,1.0,-0.4887304604053497,0.2690944373607635,0.2196360230445861,0.1173083186149597,0.0,0.0,0.0,24.99761962890625,25.0,-44.0996208190918,-0.0,27.4387321472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5424557328224182,0.050000000745058,0.0458677150309085,296.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5424557328224182,0.050000000745058,0.0483009107410907,296.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5424557328224182,0.050000000745058,0.0356748886406421,296.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5424557328224182,0.050000000745058,0.0483009107410907,296.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5424557328224182,0.050000000745058,0.2291187345981598,291.2225036621094,291.1499938964844,286.5365295410156,285.56964111328125,291.0716247558594,296.7587280273437,291.2141418457031,1.0,0.1507928073406219,1.0,0.6499999761581421,0.514295220375061,1.0,-0.4887299835681915,0.2723098695278168,0.2164201140403747,0.1205623224377632,0.0,0.0,0.0,24.99736785888672,25.0,-47.98678207397461,-0.0,27.43916130065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5424562692642212,0.050000000745058,0.0458677113056182,296.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5424562692642212,0.050000000745058,0.0483009070158004,296.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5424562692642212,0.050000000745058,0.0356748849153518,296.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5424562692642212,0.050000000745058,0.0483009070158004,296.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5424562692642212,0.050000000745058,0.2291187047958374,291.2198486328125,291.1499938964844,286.5403747558594,285.57232666015625,291.0682983398437,296.7597961425781,291.21142578125,1.0,0.1507929116487503,1.0,0.6499999761581421,0.5137717723846436,1.0,-0.4887299239635467,0.2725931406021118,0.2161367833614349,0.1208502650260925,0.0,0.0,0.0,24.99734878540039,25.0,-48.24821090698242,-0.0,27.43919944763184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.542460024356842,0.050000000745058,0.0458676815032959,296.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.542460024356842,0.050000000745058,0.048300877213478,296.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.542460024356842,0.050000000745058,0.03567486256361,296.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.542460024356842,0.050000000745058,0.048300877213478,296.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.542460024356842,0.050000000745058,0.2291185706853866,291.202880859375,291.1499938964844,286.56463623046875,285.5896301269531,291.0479431152344,296.76727294921875,291.1941833496094,1.0,0.1507936120033264,1.0,0.6499999761581421,0.5105004906654358,1.0,-0.4887296259403229,0.2743769586086273,0.2143526822328567,0.1226672902703285,0.0,0.0,0.0,24.99722480773925,25.0,-49.60677719116211,-0.0,27.43944931030273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.5424628257751465,0.050000000745058,0.0458676591515541,296.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.5424628257751465,0.050000000745058,0.0483008548617363,296.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.5424628257751465,0.050000000745058,0.0356748476624488,296.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.5424628257751465,0.050000000745058,0.0483008548617363,296.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.5424628257751465,0.050000000745058,0.2291184514760971,291.18560791015625,291.1499938964844,286.5895690917969,285.6075134277344,291.03863525390625,296.7758178710937,291.177001953125,1.0,0.1507942825555801,1.0,0.6499999761581421,0.508500874042511,1.0,-0.4887293875217438,0.2755201756954193,0.2132092267274856,0.1238522604107856,0.0,0.0,0.0,24.99725341796875,25.0,-48.88945770263672,-0.0,27.439695358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5424687266349792,0.050000000745058,0.0458676144480705,296.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5424687266349792,0.050000000745058,0.0483008064329624,296.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5424687266349792,0.050000000745058,0.0356748104095459,296.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5424687266349792,0.050000000745058,0.0483008064329624,296.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5424687266349792,0.050000000745058,0.2291182279586792,291.1539306640625,291.1499938964844,286.6411437988281,285.6451416015625,291.0299072265625,296.795654296875,291.1466979980469,1.0,0.1507955938577652,1.0,0.6499999761581421,0.5045017600059509,1.0,-0.4887289106845855,0.2777422964572906,0.2109866142272949,0.1261636018753051,0.0,0.0,0.0,24.997312545776367,25.0,-42.68061828613281,-0.0,27.440174102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5424687266349792,0.050000000745058,0.0458676144480705,296.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5424687266349792,0.050000000745058,0.0483008064329624,296.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5424687266349792,0.050000000745058,0.0356748104095459,296.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5424687266349792,0.050000000745058,0.0483008064329624,296.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5424687266349792,0.050000000745058,0.2291182279586792,291.1539306640625,291.1499938964844,286.6411437988281,285.6451416015625,291.0299072265625,296.795654296875,291.1466979980469,1.0,0.1507955938577652,1.0,0.6499999761581421,0.5045017600059509,1.0,-0.4887289106845855,0.2777422964572906,0.2109866142272949,0.1261636018753051,0.0,0.0,0.0,24.997312545776367,25.0,-42.68061828613281,-0.0,27.440174102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5424742698669434,0.050000000745058,0.0458675734698772,296.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5424742698669434,0.050000000745058,0.0483007617294788,296.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5424742698669434,0.050000000745058,0.0356747768819332,296.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5424742698669434,0.050000000745058,0.0483007617294788,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5424742698669434,0.050000000745058,0.2291180193424224,291.1273498535156,291.1499938964844,286.6949157714844,285.6849670410156,291.0235595703125,296.8187255859375,291.1211853027344,1.0,0.1507968753576278,1.0,0.6499999761581421,0.5005025863647461,1.0,-0.4887284636497497,0.2800018787384033,0.2087265849113464,0.1285018920898437,0.0,0.0,0.0,24.99734878540039,25.0,-35.91244888305664,-0.0,27.44064712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5424742698669434,0.050000000745058,0.0458675734698772,296.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5424742698669434,0.050000000745058,0.0483007617294788,296.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5424742698669434,0.050000000745058,0.0356747768819332,296.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5424742698669434,0.050000000745058,0.0483007617294788,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5424742698669434,0.050000000745058,0.2291180193424224,291.1273498535156,291.1499938964844,286.6949157714844,285.6849670410156,291.0235595703125,296.8187255859375,291.1211853027344,1.0,0.1507968753576278,1.0,0.6499999761581421,0.5005025863647461,1.0,-0.4887284636497497,0.2800018787384033,0.2087265849113464,0.1285018920898437,0.0,0.0,0.0,24.99734878540039,25.0,-35.91244888305664,-0.0,27.44064712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5424776077270508,0.050000000745058,0.0458675436675548,296.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5424776077270508,0.050000000745058,0.0483007356524467,296.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5424776077270508,0.050000000745058,0.0356747582554817,296.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5424776077270508,0.050000000745058,0.0483007356524467,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5424776077270508,0.050000000745058,0.2291178852319717,291.1060791015625,291.1499938964844,286.75067138671875,285.7268371582031,291.044677734375,296.84442138671875,291.1019897460937,1.0,0.1507980078458786,1.0,0.6499999761581421,0.4990195333957672,1.0,-0.4887281954288482,0.2808836698532104,0.207844540476799,0.1294703036546707,0.0,0.0,0.0,24.997663497924805,25.0,-24.44662094116211,-0.0,27.44107246398925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5424776077270508,0.050000000745058,0.0458675436675548,296.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5424776077270508,0.050000000745058,0.0483007356524467,296.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5424776077270508,0.050000000745058,0.0356747582554817,296.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5424776077270508,0.050000000745058,0.0483007356524467,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5424776077270508,0.050000000745058,0.2291178852319717,291.1060791015625,291.1499938964844,286.75067138671875,285.7268371582031,291.044677734375,296.84442138671875,291.1019897460937,1.0,0.1507980078458786,1.0,0.6499999761581421,0.4990195333957672,1.0,-0.4887281954288482,0.2808836698532104,0.207844540476799,0.1294703036546707,0.0,0.0,0.0,24.997663497924805,25.0,-24.44662094116211,-0.0,27.44107246398925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.5424818396568298,0.050000000745058,0.0458675138652324,296.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.5424818396568298,0.050000000745058,0.0483006983995437,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.5424818396568298,0.050000000745058,0.0356747321784496,296.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.5424818396568298,0.050000000745058,0.0483006983995437,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.5424818396568298,0.050000000745058,0.2291177213191986,291.09454345703125,291.1499938964844,286.8082275390625,285.7705383300781,291.0723876953125,296.8725280761719,291.0928039550781,1.0,0.1507990211248397,1.0,0.6499999761581421,0.4975364804267883,1.0,-0.488727867603302,0.2817211449146271,0.2070067226886749,0.1304080486297607,0.0,0.0,0.0,24.99792861938477,25.0,-11.29904079437256,-0.0,27.441442489624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.5424818396568298,0.050000000745058,0.0458675138652324,296.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.5424818396568298,0.050000000745058,0.0483006983995437,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.5424818396568298,0.050000000745058,0.0356747321784496,296.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.5424818396568298,0.050000000745058,0.0483006983995437,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.5424818396568298,0.050000000745058,0.2291177213191986,291.09454345703125,291.1499938964844,286.8082275390625,285.7705383300781,291.0723876953125,296.8725280761719,291.0928039550781,1.0,0.1507990211248397,1.0,0.6499999761581421,0.4975364804267883,1.0,-0.488727867603302,0.2817211449146271,0.2070067226886749,0.1304080486297607,0.0,0.0,0.0,24.99792861938477,25.0,-11.29904079437256,-0.0,27.441442489624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.5424842834472656,0.050000000745058,0.0458674952387809,296.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.5424842834472656,0.050000000745058,0.0483006797730922,296.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.5424842834472656,0.050000000745058,0.0356747172772884,296.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.5424842834472656,0.050000000745058,0.0483006797730922,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.5424842834472656,0.050000000745058,0.2291176319122314,291.0921936035156,291.1499938964844,286.83758544921875,285.79302978515625,291.08697509765625,296.88751220703125,291.0914001464844,1.0,0.1507994681596756,1.0,0.6499999761581421,0.4967949390411377,1.0,-0.4887276589870453,0.2821406424045563,0.2065870314836502,0.1308828145265579,0.0,0.0,0.0,24.99804306030273,25.0,-5.449901580810547,-0.0,27.44160842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.5424863696098328,0.050000000745058,0.0458674766123294,296.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.5424863696098328,0.050000000745058,0.0483006611466407,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.5424863696098328,0.050000000745058,0.0483006611466407,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.5424863696098328,0.050000000745058,0.2291175425052642,291.09161376953125,291.1499938964844,286.8673400878906,285.81591796875,291.1072692871094,296.9029846191406,291.09185791015625,1.0,0.150799885392189,1.0,0.6499999761581421,0.4966640770435333,1.0,-0.4887274801731109,0.2822275459766388,0.2064999490976333,0.1310296356678009,0.0,0.0,0.0,24.99821853637696,25.0,0.8458327054977417,-0.0,27.44175910949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.5424911379814148,0.050000000745058,0.0458674393594265,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.5424911379814148,0.050000000745058,0.0483006238937377,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.5424911379814148,0.050000000745058,0.0356746762990951,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.5424911379814148,0.050000000745058,0.0483006238937377,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.5424911379814148,0.050000000745058,0.2291173636913299,291.0973205566406,291.1499938964844,286.92779541015625,285.8627319335937,291.1531677246094,296.935546875,291.0999755859375,1.0,0.1508005857467651,1.0,0.6499999761581421,0.4964023530483246,1.0,-0.4887270927429199,0.2823537290096283,0.2063733786344528,0.1312861740589141,0.0,0.0,0.0,24.99853134155273,25.0,14.016071319580078,-0.0,27.442014694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.5424911379814148,0.050000000745058,0.0458674393594265,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.5424911379814148,0.050000000745058,0.0483006238937377,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.5424911379814148,0.050000000745058,0.0356746762990951,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.5424911379814148,0.050000000745058,0.0483006238937377,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.5424911379814148,0.050000000745058,0.2291173636913299,291.0973205566406,291.1499938964844,286.92779541015625,285.8627319335937,291.1531677246094,296.935546875,291.0999755859375,1.0,0.1508005857467651,1.0,0.6499999761581421,0.4964023530483246,1.0,-0.4887270927429199,0.2823537290096283,0.2063733786344528,0.1312861740589141,0.0,0.0,0.0,24.99853134155273,25.0,14.016071319580078,-0.0,27.442014694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5424968600273132,0.050000000745058,0.0458673946559429,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5424968600273132,0.050000000745058,0.0483005754649639,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5424968600273132,0.050000000745058,0.0356746427714824,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5424968600273132,0.050000000745058,0.0483005754649639,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5424968600273132,0.050000000745058,0.229117140173912,291.11181640625,291.1499938964844,286.98944091796875,285.9108581542969,291.200927734375,296.97039794921875,291.1164245605469,1.0,0.1508011668920517,1.0,0.6499999761581421,0.4961405992507934,1.0,-0.4887266457080841,0.2824773490428924,0.2062492817640304,0.1315537095069885,0.0,0.0,0.0,24.998788833618164,25.0,25.499303817749023,-0.0,27.442216873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
