time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11866800,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5424968600273132,0.050000000745058,0.0458673946559429,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5424968600273132,0.050000000745058,0.0483005754649639,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5424968600273132,0.050000000745058,0.0356746427714824,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5424968600273132,0.050000000745058,0.0483005754649639,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5424968600273132,0.050000000745058,0.229117140173912,291.11181640625,291.1499938964844,286.98944091796875,285.9108581542969,291.200927734375,296.97039794921875,291.1164245605469,1.0,0.1508011668920517,1.0,0.6499999761581421,0.4961405992507934,1.0,-0.4887266457080841,0.2824773490428924,0.2062492817640304,0.1315537095069885,0.0,0.0,0.0,24.998788833618164,25.0,25.499303817749023,-0.0,27.442216873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5425039529800415,0.050000000745058,0.0458673425018787,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5425039529800415,0.050000000745058,0.0483005195856094,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5425039529800415,0.050000000745058,0.0356745980679988,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5425039529800415,0.050000000745058,0.0483005195856094,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5425039529800415,0.050000000745058,0.2291168719530105,291.1331481933594,291.1499938964844,287.05206298828125,285.9600830078125,291.2448425292969,297.0077209472656,291.13916015625,1.0,0.1508016884326934,1.0,0.6499999761581421,0.4953378736972809,1.0,-0.4887260496616363,0.2829047441482544,0.2058213055133819,0.1321367174386978,0.0,0.0,0.0,24.99893951416016,25.0,33.951385498046875,-0.0,27.44238471984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5425039529800415,0.050000000745058,0.0458673425018787,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5425039529800415,0.050000000745058,0.0483005195856094,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5425039529800415,0.050000000745058,0.0356745980679988,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5425039529800415,0.050000000745058,0.0483005195856094,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5425039529800415,0.050000000745058,0.2291168719530105,291.1331481933594,291.1499938964844,287.05206298828125,285.9600830078125,291.2448425292969,297.0077209472656,291.13916015625,1.0,0.1508016884326934,1.0,0.6499999761581421,0.4953378736972809,1.0,-0.4887260496616363,0.2829047441482544,0.2058213055133819,0.1321367174386978,0.0,0.0,0.0,24.99893951416016,25.0,33.951385498046875,-0.0,27.44238471984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5425117015838623,0.050000000745058,0.0458672828972339,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5425117015838623,0.050000000745058,0.0483004562556743,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5425117015838623,0.050000000745058,0.0356745533645153,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5425117015838623,0.050000000745058,0.0483004562556743,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5425117015838623,0.050000000745058,0.2291165739297866,291.1593322753906,291.1499938964844,287.11541748046875,286.0101928710937,291.28955078125,297.0479736328125,291.1664733886719,1.0,0.1508021354675293,1.0,0.6499999761581421,0.4945351481437683,1.0,-0.4887254238128662,0.2833413183689117,0.2053841054439544,0.1327409148216247,0.0,0.0,0.0,24.99906349182129,25.0,40.41180038452149,-0.0,27.442527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5425117015838623,0.050000000745058,0.0458672828972339,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5425117015838623,0.050000000745058,0.0483004562556743,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5425117015838623,0.050000000745058,0.0356745533645153,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5425117015838623,0.050000000745058,0.0483004562556743,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5425117015838623,0.050000000745058,0.2291165739297866,291.1593322753906,291.1499938964844,287.11541748046875,286.0101928710937,291.28955078125,297.0479736328125,291.1664733886719,1.0,0.1508021354675293,1.0,0.6499999761581421,0.4945351481437683,1.0,-0.4887254238128662,0.2833413183689117,0.2053841054439544,0.1327409148216247,0.0,0.0,0.0,24.99906349182129,25.0,40.41180038452149,-0.0,27.442527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5425158143043518,0.050000000745058,0.0458672493696212,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5425158143043518,0.050000000745058,0.0483004227280616,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5425158143043518,0.050000000745058,0.0356745272874832,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5425158143043518,0.050000000745058,0.0483004227280616,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5425158143043518,0.050000000745058,0.2291164100170135,291.17401123046875,291.1499938964844,287.1473083496094,286.0355224609375,291.3126220703125,297.0693664550781,291.1816711425781,1.0,0.150802344083786,1.0,0.6499999761581421,0.4941338002681732,1.0,-0.4887250959873199,0.2835593223571777,0.205165758728981,0.133046880364418,0.0,0.0,0.0,24.999116897583008,25.0,43.27213668823242,-0.0,27.442590713500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5425209999084473,0.050000000745058,0.0458672083914279,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5425209999084473,0.050000000745058,0.0483003817498683,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5425209999084473,0.050000000745058,0.0356744974851608,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5425209999084473,0.050000000745058,0.0483003817498683,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5425209999084473,0.050000000745058,0.229116216301918,291.1895446777344,291.1499938964844,287.1792907714844,286.06103515625,291.3282775878906,297.0919189453125,291.197509765625,1.0,0.1508025825023651,1.0,0.6499999761581421,0.4927985072135925,1.0,-0.4887246787548065,0.2842925190925598,0.2044321298599243,0.1338683068752288,0.0,0.0,0.0,24.999053955078125,25.0,44.7005500793457,-0.0,27.442657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.5425316691398621,0.050000000745058,0.0458671264350414,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.5425316691398621,0.050000000745058,0.0483002923429012,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.5425316691398621,0.050000000745058,0.0356744341552257,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.5425316691398621,0.050000000745058,0.0483002923429012,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.5425316691398621,0.050000000745058,0.2291157990694046,291.2205505371094,291.1499938964844,287.2435302734375,286.1123962402344,291.3542785644531,297.1395263671875,291.2281494140625,1.0,0.1508031040430069,1.0,0.6499999761581421,0.4901279509067535,1.0,-0.4887238144874573,0.2858394980430603,0.2028843164443969,0.1355979889631271,0.0,0.0,0.0,24.998931884765625,25.0,43.96598815917969,-0.0,27.442813873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.5425316691398621,0.050000000745058,0.0458671264350414,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.5425316691398621,0.050000000745058,0.0483002923429012,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.5425316691398621,0.050000000745058,0.0356744341552257,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.5425316691398621,0.050000000745058,0.0483002923429012,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.5425316691398621,0.050000000745058,0.2291157990694046,291.2205505371094,291.1499938964844,287.2435302734375,286.1123962402344,291.3542785644531,297.1395263671875,291.2281494140625,1.0,0.1508031040430069,1.0,0.6499999761581421,0.4901279509067535,1.0,-0.4887238144874573,0.2858394980430603,0.2028843164443969,0.1355979889631271,0.0,0.0,0.0,24.998931884765625,25.0,43.96598815917969,-0.0,27.442813873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.542542576789856,0.050000000745058,0.0458670444786548,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.542542576789856,0.050000000745058,0.0483002066612243,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.542542576789856,0.050000000745058,0.0356743671000003,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.542542576789856,0.050000000745058,0.0483002066612243,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.542542576789856,0.050000000745058,0.2291153818368911,291.25054931640625,291.1499938964844,287.30792236328125,286.16412353515625,291.38067626953125,297.1884155273437,291.2580261230469,1.0,0.1508036702871322,1.0,0.6499999761581421,0.4874573945999145,1.0,-0.4887229204177856,0.2873998284339905,0.2013230919837951,0.1373479664325714,0.0,0.0,0.0,24.99883079528809,25.0,42.72395324707031,-0.0,27.4429874420166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.542542576789856,0.050000000745058,0.0458670444786548,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.542542576789856,0.050000000745058,0.0483002066612243,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.542542576789856,0.050000000745058,0.0356743671000003,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.542542576789856,0.050000000745058,0.0483002066612243,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.542542576789856,0.050000000745058,0.2291153818368911,291.25054931640625,291.1499938964844,287.30792236328125,286.16412353515625,291.38067626953125,297.1884155273437,291.2580261230469,1.0,0.1508036702871322,1.0,0.6499999761581421,0.4874573945999145,1.0,-0.4887229204177856,0.2873998284339905,0.2013230919837951,0.1373479664325714,0.0,0.0,0.0,24.99883079528809,25.0,42.72395324707031,-0.0,27.4429874420166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.5425559282302856,0.050000000745058,0.0458669401705265,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.5425559282302856,0.050000000745058,0.0483000986278057,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.5425559282302856,0.050000000745058,0.0356742851436138,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.5425559282302856,0.050000000745058,0.0483000986278057,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.5425559282302856,0.050000000745058,0.2291148602962494,291.27899169921875,291.1499938964844,287.3722229003906,286.2159729003906,291.38336181640625,297.2373962402344,291.2853698730469,1.0,0.1508044302463531,1.0,0.6499999761581421,0.4825376868247986,1.0,-0.4887218177318573,0.2902989685535431,0.1984228640794754,0.1404356807470321,0.0,0.0,0.0,24.99846649169922,25.0,36.80350112915039,-0.0,27.443214416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867520,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.5425559282302856,0.050000000745058,0.0458669401705265,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.5425559282302856,0.050000000745058,0.0483000986278057,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.5425559282302856,0.050000000745058,0.0356742851436138,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.5425559282302856,0.050000000745058,0.0483000986278057,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.5425559282302856,0.050000000745058,0.2291148602962494,291.27899169921875,291.1499938964844,287.3722229003906,286.2159729003906,291.38336181640625,297.2373962402344,291.2853698730469,1.0,0.1508044302463531,1.0,0.6499999761581421,0.4825376868247986,1.0,-0.4887218177318573,0.2902989685535431,0.1984228640794754,0.1404356807470321,0.0,0.0,0.0,24.99846649169922,25.0,36.80350112915039,-0.0,27.443214416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30029296875,0.5425691604614258,0.050000000745058,0.0458668395876884,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30029296875,0.5425691604614258,0.050000000745058,0.048299990594387,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30029296875,0.5425691604614258,0.050000000745058,0.0356742069125175,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30029296875,0.5425691604614258,0.050000000745058,0.048299990594387,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30029296875,0.5425691604614258,0.050000000745058,0.2291143536567688,291.3013000488281,291.1499938964844,287.4362487792969,286.267822265625,291.3807067871094,297.2857666015625,291.3061218261719,1.0,0.1508053243160247,1.0,0.6499999761581421,0.4776179790496826,1.0,-0.4887207448482513,0.2932875454425812,0.1954332143068313,0.1436146050691604,0.0,0.0,0.0,24.99815368652344,25.0,28.41787910461425,-0.0,27.443504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30029296875,0.5425691604614258,0.050000000745058,0.0458668395876884,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30029296875,0.5425691604614258,0.050000000745058,0.048299990594387,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30029296875,0.5425691604614258,0.050000000745058,0.0356742069125175,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30029296875,0.5425691604614258,0.050000000745058,0.048299990594387,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30029296875,0.5425691604614258,0.050000000745058,0.2291143536567688,291.3013000488281,291.1499938964844,287.4362487792969,286.267822265625,291.3807067871094,297.2857666015625,291.3061218261719,1.0,0.1508053243160247,1.0,0.6499999761581421,0.4776179790496826,1.0,-0.4887207448482513,0.2932875454425812,0.1954332143068313,0.1436146050691604,0.0,0.0,0.0,24.99815368652344,25.0,28.41787910461425,-0.0,27.443504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095397949219,0.5425757169723511,0.050000000745058,0.0458667874336242,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095397949219,0.5425757169723511,0.050000000745058,0.0482999347150325,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095397949219,0.5425757169723511,0.050000000745058,0.0356741696596145,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095397949219,0.5425757169723511,0.050000000745058,0.0482999347150325,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095397949219,0.5425757169723511,0.050000000745058,0.2291141003370285,291.3103942871094,291.1499938964844,287.4681091308594,286.293701171875,291.3789367675781,297.3096008300781,291.3146667480469,1.0,0.1508058309555053,1.0,0.6499999761581421,0.4751581251621246,1.0,-0.4887202084064483,0.2947985529899597,0.1939216554164886,0.1452207118272781,0.0,0.0,0.0,24.99801445007324,25.0,24.66934394836425,-0.0,27.44366836547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31756591796875,0.5425830483436584,0.050000000745058,0.0458667315542697,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31756591796875,0.5425830483436584,0.050000000745058,0.0482998751103878,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31756591796875,0.5425830483436584,0.050000000745058,0.0356741249561309,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31756591796875,0.5425830483436584,0.050000000745058,0.0482998751103878,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31756591796875,0.5425830483436584,0.050000000745058,0.2291138172149658,291.3183288574219,291.1499938964844,287.4997863769531,286.3194885253906,291.3689270019531,297.3331298828125,291.32183837890625,1.0,0.1508064121007919,1.0,0.6499999761581421,0.4718260765075683,1.0,-0.4887196123600006,0.2968340218067169,0.1918855905532837,0.147348552942276,0.0,0.0,0.0,24.997772216796875,25.0,19.97757339477539,-0.0,27.4438533782959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271789550781,0.5425962805747986,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271789550781,0.5425962805747986,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271789550781,0.5425962805747986,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271789550781,0.5425962805747986,0.050000000745058,0.0482997708022594,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271789550781,0.5425962805747986,0.050000000745058,0.2291133105754852,291.3275451660156,291.1499938964844,287.5569152832031,286.36602783203125,291.3436584472656,297.3750915527344,291.3289489746094,1.0,0.1508075892925262,1.0,0.6499999761581421,0.4657743275165558,1.0,-0.4887185394763946,0.3006428182125091,0.1880757361650467,0.151322528719902,0.0,0.0,0.0,24.99736976623535,25.0,9.11252784729004,-0.0,27.44424819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.5425975918769836,0.050000000745058,0.0458666197955608,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.5425975918769836,0.050000000745058,0.0482997596263885,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.5425975918769836,0.050000000745058,0.0356740355491638,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.5425975918769836,0.050000000745058,0.0482997596263885,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.5425975918769836,0.050000000745058,0.2291132658720016,291.3280334472656,291.1499938964844,287.5626525878906,286.3707275390625,291.34100341796875,297.3792724609375,291.3292541503906,1.0,0.1508077085018158,1.0,0.6499999761581421,0.4651620090007782,1.0,-0.4887184500694275,0.3010315299034118,0.1876869052648544,0.1517277359962463,0.0,0.0,0.0,24.99733161926269,25.0,8.04139518737793,-0.0,27.444292068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294982910156,0.5426115989685059,0.050000000745058,0.0458665117621421,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294982910156,0.5426115989685059,0.050000000745058,0.0482996441423893,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294982910156,0.5426115989685059,0.050000000745058,0.0356739535927772,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294982910156,0.5426115989685059,0.050000000745058,0.0482996441423893,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294982910156,0.5426115989685059,0.050000000745058,0.2291127145290374,291.3294677734375,291.1499938964844,287.6246337890625,286.4214172363281,291.3108215332031,297.4239807128906,291.328857421875,1.0,0.1508092135190963,1.0,0.6499999761581421,0.458497941493988,1.0,-0.4887172877788543,0.3052996397018432,0.1834176629781723,0.1561717987060547,0.0,0.0,0.0,24.99695205688477,25.0,-2.765048027038574,-0.0,27.44480323791504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294982910156,0.5426115989685059,0.050000000745058,0.0458665117621421,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294982910156,0.5426115989685059,0.050000000745058,0.0482996441423893,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294982910156,0.5426115989685059,0.050000000745058,0.0356739535927772,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294982910156,0.5426115989685059,0.050000000745058,0.0482996441423893,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294982910156,0.5426115989685059,0.050000000745058,0.2291127145290374,291.3294677734375,291.1499938964844,287.6246337890625,286.4214172363281,291.3108215332031,297.4239807128906,291.328857421875,1.0,0.1508092135190963,1.0,0.6499999761581421,0.458497941493988,1.0,-0.4887172877788543,0.3052996397018432,0.1834176629781723,0.1561717987060547,0.0,0.0,0.0,24.99695205688477,25.0,-2.765048027038574,-0.0,27.44480323791504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.5426254868507385,0.050000000745058,0.0458664037287235,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.5426254868507385,0.050000000745058,0.0482995323836803,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.5426254868507385,0.050000000745058,0.0356738716363906,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.5426254868507385,0.050000000745058,0.0482995323836803,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.5426254868507385,0.050000000745058,0.2291121929883957,291.3240661621094,291.1499938964844,287.6846923828125,286.4706726074219,291.27294921875,297.4667663574219,291.3216857910156,1.0,0.1508108675479889,1.0,0.6499999761581421,0.451387494802475,1.0,-0.488716185092926,0.3099155724048614,0.1788006126880645,0.1609521508216858,0.0,0.0,0.0,24.996553421020508,25.0,-13.158856391906738,-0.0,27.44537734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.5426256656646729,0.050000000745058,0.0458664037287235,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.5426256656646729,0.050000000745058,0.0482995323836803,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.5426256656646729,0.050000000745058,0.0356738679111003,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.5426256656646729,0.050000000745058,0.0482995323836803,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.5426256656646729,0.050000000745058,0.2291121780872345,291.3239440917969,291.1499938964844,287.6854858398437,286.4713134765625,291.2723999023437,297.46734619140625,291.321533203125,1.0,0.1508108973503112,1.0,0.6499999761581421,0.451293021440506,1.0,-0.4887161552906036,0.3099775016307831,0.1787386536598205,0.1610162109136581,0.0,0.0,0.0,24.99654960632324,25.0,-13.29771327972412,-0.0,27.44538688659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5426390767097473,0.050000000745058,0.0458662994205951,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5426390767097473,0.050000000745058,0.0482994206249713,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5426390767097473,0.050000000745058,0.0356737896800041,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5426390767097473,0.050000000745058,0.0482994206249713,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5426390767097473,0.050000000745058,0.2291116714477539,291.31109619140625,291.1499938964844,287.7450561523437,286.520263671875,291.2305603027344,297.50927734375,291.306884765625,1.0,0.1508127450942993,1.0,0.6499999761581421,0.4440881013870239,1.0,-0.4887150824069977,0.3147329092025757,0.1739821583032608,0.1659284234046936,0.0,0.0,0.0,24.99620056152344,25.0,-23.18905639648437,-0.0,27.4460391998291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5426390767097473,0.050000000745058,0.0458662994205951,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5426390767097473,0.050000000745058,0.0482994206249713,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5426390767097473,0.050000000745058,0.0356737896800041,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5426390767097473,0.050000000745058,0.0482994206249713,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5426390767097473,0.050000000745058,0.2291116714477539,291.31109619140625,291.1499938964844,287.7450561523437,286.520263671875,291.2305603027344,297.50927734375,291.306884765625,1.0,0.1508127450942993,1.0,0.6499999761581421,0.4440881013870239,1.0,-0.4887150824069977,0.3147329092025757,0.1739821583032608,0.1659284234046936,0.0,0.0,0.0,24.99620056152344,25.0,-23.18905639648437,-0.0,27.4460391998291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.5426454544067383,0.050000000745058,0.0458662509918212,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.5426454544067383,0.050000000745058,0.0482993684709072,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.5426454544067383,0.050000000745058,0.0356737487018108,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.5426454544067383,0.050000000745058,0.0482993684709072,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.5426454544067383,0.050000000745058,0.2291114181280136,291.3021240234375,291.1499938964844,287.7742919921875,286.5443420410156,291.20880126953125,297.5297546386719,291.29718017578125,1.0,0.1508137285709381,1.0,0.6499999761581421,0.4404856264591217,1.0,-0.4887145459651947,0.3171326220035553,0.1715819239616394,0.1684024184942245,0.0,0.0,0.0,24.996044158935547,25.0,-27.582500457763672,-0.0,27.446388244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.5426512360572815,0.050000000745058,0.0458662062883377,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.5426512360572815,0.050000000745058,0.0482993237674236,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.5426512360572815,0.050000000745058,0.0356737151741981,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.5426512360572815,0.050000000745058,0.0482993237674236,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.5426512360572815,0.050000000745058,0.2291111946105957,291.29180908203125,291.1499938964844,287.8031311035156,286.568115234375,291.1905822753906,297.5498962402344,291.2862243652344,1.0,0.1508147269487381,1.0,0.6499999761581421,0.4373107850551605,1.0,-0.4887140691280365,0.3192753493785858,0.1694387346506118,0.1706176698207855,0.0,0.0,0.0,24.99595832824707,25.0,-31.04213523864746,-0.0,27.446746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.5426596999168396,0.050000000745058,0.0458661392331123,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.5426596999168396,0.050000000745058,0.0482992529869079,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.5426596999168396,0.050000000745058,0.0356736630201339,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.5426596999168396,0.050000000745058,0.0482992529869079,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.5426596999168396,0.050000000745058,0.2291108667850494,291.2743225097656,291.1499938964844,287.8461608886719,286.6036376953125,291.1644287109375,297.5799865722656,291.2682800292969,1.0,0.1508162766695022,1.0,0.6499999761581421,0.4324782788753509,1.0,-0.4887133836746216,0.3225264549255371,0.1661869287490844,0.17397341132164,0.0,0.0,0.0,24.9958438873291,25.0,-34.46768569946289,-0.0,27.44730567932129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.5426622629165649,0.050000000745058,0.0458661206066608,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.5426622629165649,0.050000000745058,0.0482992343604564,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.5426622629165649,0.050000000745058,0.0356736481189727,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.5426622629165649,0.050000000745058,0.0482992343604564,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.5426622629165649,0.050000000745058,0.2291107773780822,291.2685546875,291.1499938964844,287.8594665527344,286.6146545410156,291.1559753417969,297.5892944335937,291.2623596191406,1.0,0.1508167833089828,1.0,0.6499999761581421,0.4309611022472381,1.0,-0.4887131750583648,0.323551207780838,0.165161982178688,0.1750294715166092,0.0,0.0,0.0,24.99580955505371,25.0,-35.3879508972168,-0.0,27.447484970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.5426676869392395,0.050000000745058,0.0458660796284675,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.5426676869392395,0.050000000745058,0.0482991896569728,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.5426676869392395,0.050000000745058,0.0356736183166503,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.5426676869392395,0.050000000745058,0.0482991896569728,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.5426676869392395,0.050000000745058,0.2291105687618255,291.25567626953125,291.1499938964844,287.8874816894531,286.6378173828125,291.1375732421875,297.60894775390625,291.2491455078125,1.0,0.1508178561925888,1.0,0.6499999761581421,0.4277203679084778,1.0,-0.4887127578258514,0.3257458508014679,0.1629668921232223,0.1772885918617248,0.0,0.0,0.0,24.995738983154297,25.0,-37.265403747558594,-0.0,27.447872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.5426726341247559,0.050000000745058,0.0458660423755645,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.5426726341247559,0.050000000745058,0.0482991486787796,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.5426726341247559,0.050000000745058,0.035673588514328,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.5426726341247559,0.050000000745058,0.0482991486787796,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.5426726341247559,0.050000000745058,0.22911037504673,291.24267578125,291.1499938964844,287.91387939453125,286.65966796875,291.11944580078125,297.6275634765625,291.2357788085937,1.0,0.1508188843727111,1.0,0.6499999761581421,0.4246114194393158,1.0,-0.488712340593338,0.3278579115867615,0.1608544290065765,0.1794593334197998,0.0,0.0,0.0,24.99567604064941,25.0,-38.979618072509766,-0.0,27.44824981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5426802039146423,0.050000000745058,0.0458659827709198,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5426802039146423,0.050000000745058,0.0482990890741348,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5426802039146423,0.050000000745058,0.0356735438108444,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5426802039146423,0.050000000745058,0.0482990890741348,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5426802039146423,0.1431170850992202,0.2291100770235061,291.2156066894531,291.1499938964844,287.96551513671875,286.70245361328125,291.10211181640625,297.6643981933594,291.208984375,1.0,0.1508209109306335,1.0,0.6499999761581421,0.420122891664505,1.0,-0.4887117445468902,0.3309512138366699,0.1577605158090591,0.1826665252447128,0.0,0.0,0.0,24.995813369750977,25.0,-37.978363037109375,-0.0,27.448993682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165832519531,0.5433039665222168,0.050000000745058,0.0458612479269504,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165832519531,0.5433039665222168,0.050000000745058,0.0482941046357154,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165832519531,0.5433039665222168,0.050000000745058,0.0356698594987392,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165832519531,0.5433039665222168,0.050000000745058,0.0482941046357154,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165832519531,0.5456786155700684,0.1432501077651977,0.2315073162317276,291.2152404785156,291.1499938964844,287.9661865234375,286.7030334472656,291.10186767578125,297.6648864746094,291.20855712890625,1.0,0.1508485227823257,1.0,0.6499999761581421,0.4200632274150848,1.0,-0.4915095865726471,0.33292156457901,0.158588021993637,0.1833581924438476,0.0,0.0,0.0,24.884326934814453,43.0,-37.95125961303711,-0.0,27.59288215637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049865722656,0.6880548596382141,0.050000000745058,0.0452554933726787,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049865722656,0.6880548596382141,0.050000000745058,0.0476562120020389,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049560546875,0.6880548596382141,0.050000000745058,0.0351987145841121,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049560546875,0.6880548596382141,0.050000000745058,0.0476562120020389,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.9348385334014891,0.1477510631084442,0.5644503831863403,291.2012023925781,291.04998779296875,288.0161437988281,286.7445068359375,291.24237060546875,297.6526794433594,291.2058410644531,1.0,0.1680602878332138,1.0,0.6499999761581421,0.4155150651931762,1.0,-0.888293445110321,0.5909621119499207,0.2973313629627228,0.3618864715099334,0.0,0.0,0.0,12.391168594360352,46.0,9.951703071594238,-0.0,58.64065170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049865722656,0.6880548596382141,0.050000000745058,0.0452554933726787,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049865722656,0.6880548596382141,0.050000000745058,0.0476562120020389,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049560546875,0.6880548596382141,0.050000000745058,0.0351987145841121,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049560546875,0.6880548596382141,0.050000000745058,0.0476562120020389,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.9348385334014891,0.1477510631084442,0.5644503831863403,291.2012023925781,291.04998779296875,288.0161437988281,286.7445068359375,291.24237060546875,297.6526794433594,291.2058410644531,1.0,0.1680602878332138,1.0,0.6499999761581421,0.4155150651931762,1.0,-0.888293445110321,0.5909621119499207,0.2973313629627228,0.3618864715099334,0.0,0.0,0.0,12.391168594360352,46.0,9.951703071594238,-0.0,58.64065170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
