time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11868900,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.6851281523704529,0.050000000745058,0.045260515064001,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.6851281523704529,0.050000000745058,0.0476615019142627,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.6851281523704529,0.050000000745058,0.0352026224136352,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.6851281523704529,0.050000000745058,0.0476615019142627,297.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21405029296875,0.9557239413261414,0.1492481380701065,0.606010377407074,291.214111328125,291.04998779296875,288.0401916503906,286.7644958496094,291.2449035644531,297.63543701171875,291.2165832519531,1.0,0.1758189052343368,1.0,0.6499999761581421,0.4132409691810608,1.0,-0.9381880164146424,0.6249400973320007,0.3132479190826416,0.3866608440876007,0.0,0.0,0.0,13.0925931930542,46.0,16.518413543701172,-0.0,67.91535949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.6825955510139465,0.050000000745058,0.045264970511198,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.6825955510139465,0.050000000745058,0.0476661920547485,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.6825955510139465,0.050000000745058,0.0352060869336128,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.6825955510139465,0.050000000745058,0.0476661920547485,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213134765625,0.9738506078720092,0.1506644189357757,0.6474963426589966,291.2213439941406,290.95001220703125,288.0635681152344,286.7839660644531,291.26739501953125,297.6220092773437,291.22393798828125,1.0,0.1837752163410186,1.0,0.6499999761581421,0.4128350019454956,1.0,-0.987973690032959,0.6566653847694397,0.3313083052635193,0.4090898334980011,0.0,0.0,0.0,13.801349639892578,34.0,22.159223556518555,-0.0,78.09776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.9691091775894164,0.1441029459238052,0.1290099918842315,297.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.6800886392593384,0.1423874497413635,0.0476708970963954,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.6800886392593384,0.050000000745058,0.0352095626294612,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.6800886392593384,0.050000000745058,0.0476708970963954,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24395751953125,0.9486775994300842,0.1537853628396988,0.6064049601554871,291.2442626953125,290.95001220703125,288.09783935546875,286.8125,291.306640625,297.6277160644531,291.2486267089844,1.0,0.1914699077606201,1.0,0.6499999761581421,0.4122170805931091,1.0,-1.0392272472381592,0.6892879009246826,0.3499393761157989,0.4323043525218963,0.0,0.0,0.0,14.560442924499512,34.0,38.75429153442383,-0.0,89.62509155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.969445824623108,0.14307302236557,0.129531443119049,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505798339844,0.8573282957077026,0.1440273523330688,0.0965674519538879,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486267089844,0.6793782711029053,0.050000000745058,0.035210583359003,297.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486267089844,0.6793782711029053,0.050000000745058,0.0476722791790962,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.922876477241516,0.155088186264038,0.5660852789878845,291.2524719238281,290.45001220703125,288.1082763671875,286.8211669921875,291.3155212402344,297.62652587890625,291.2564697265625,1.0,0.1931498944759369,1.0,0.6499999761581421,0.4120230972766876,1.0,-1.0501538515090942,0.6963172554969788,0.3538365364074707,0.4373061060905456,0.0,0.0,0.0,14.735430717468262,54.0,40.67973709106445,-0.0,92.24254608154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.961901307106018,0.1415932476520538,0.1281583607196808,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.9625325798988342,0.1445008963346481,0.1352144330739975,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.6763796210289001,0.1377377808094024,0.0352150388062,297.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.7637783288955688,0.1410680413246154,0.0687679126858711,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.9063753485679626,0.1585222631692886,0.5465052723884583,291.26885986328125,290.45001220703125,288.12994384765625,286.8392639160156,291.3389892578125,297.61944580078125,291.273193359375,1.0,0.2014394700527191,1.0,0.6499999761581421,0.4116086959838867,1.0,-1.0967023372650146,0.725712776184082,0.3709895014762878,0.4575689733028412,0.0,0.0,0.0,15.490225791931152,54.0,45.18782806396485,-0.0,103.97034454345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879638671875,0.9766038060188292,0.1411957889795303,0.1273227781057357,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879638671875,0.979158580303192,0.1449888348579406,0.1352355033159256,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.9479831457138062,0.1390873342752456,0.0907722115516662,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2878112792969,0.9676126837730408,0.1420778334140777,0.1302502900362014,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.8882243633270264,0.1626522541046142,0.4887689352035522,291.2884521484375,289.95001220703125,288.1499938964844,286.8559875488281,291.37353515625,297.6184387207031,291.2940979003906,1.0,0.2117757499217987,1.0,0.6499999761581421,0.4112111628055572,1.0,-1.1668964624404907,0.769504189491272,0.3973923027515411,0.4876680374145508,0.0,0.0,0.0,15.799516677856444,74.0,54.85912322998047,-0.0,121.77873229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.9416854977607728,0.1424263268709182,0.1279378086328506,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.952485978603363,0.147015705704689,0.1389078944921493,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9317522644996644,0.1381036639213562,0.0968062803149223,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.942687451839447,0.1426789164543151,0.1351022124290466,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.91857647895813,0.170012429356575,0.5993600487709045,291.2704772949219,289.45001220703125,288.1830444335937,286.88311767578125,291.1645812988281,297.63397216796875,291.2611999511719,1.0,0.2384600937366485,1.0,0.6499999761581421,0.3847882151603699,1.0,-1.3177495002746582,0.9036853909492492,0.4140641093254089,0.5922996401786804,0.0,0.0,0.0,19.461654663085938,94.0,-51.73833084106445,-0.0,173.8692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.9416854977607728,0.1424263268709182,0.1279378086328506,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.952485978603363,0.147015705704689,0.1389078944921493,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9317522644996644,0.1381036639213562,0.0968062803149223,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.942687451839447,0.1426789164543151,0.1351022124290466,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.91857647895813,0.170012429356575,0.5993600487709045,291.2704772949219,289.45001220703125,288.1830444335937,286.88311767578125,291.1645812988281,297.63397216796875,291.2611999511719,1.0,0.2384600937366485,1.0,0.6499999761581421,0.3847882151603699,1.0,-1.3177495002746582,0.9036853909492492,0.4140641093254089,0.5922996401786804,0.0,0.0,0.0,19.461654663085938,94.0,-51.73833084106445,-0.0,173.8692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.9290458559989928,0.1442407816648483,0.1295951306819915,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.9419152736663818,0.1497617065906524,0.1414202153682708,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.9162576794624328,0.1390459239482879,0.0972558781504631,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.9294410943984984,0.1444710940122604,0.136618971824646,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.988938570022583,0.1733913123607635,0.7775277495384216,291.1302795410156,288.95001220703125,288.20245361328125,286.89794921875,290.94140625,297.6083679199219,291.1172790527344,1.0,0.2728708386421203,1.0,0.6499999761581421,0.3583652675151825,1.0,-1.5205724239349363,1.0793261528015137,0.4412463307380676,0.7266824245452881,0.0,0.0,0.0,23.67531967163086,114.0,-166.34629821777344,-0.0,264.56280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.9290458559989928,0.1442407816648483,0.1295951306819915,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.9419152736663818,0.1497617065906524,0.1414202153682708,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.9162576794624328,0.1390459239482879,0.0972558781504631,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.9294410943984984,0.1444710940122604,0.136618971824646,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.988938570022583,0.1733913123607635,0.7775277495384216,291.1302795410156,288.95001220703125,288.20245361328125,286.89794921875,290.94140625,297.6083679199219,291.1172790527344,1.0,0.2728708386421203,1.0,0.6499999761581421,0.3583652675151825,1.0,-1.5205724239349363,1.0793261528015137,0.4412463307380676,0.7266824245452881,0.0,0.0,0.0,23.67531967163086,114.0,-166.34629821777344,-0.0,264.56280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.797941267490387,0.1447624713182449,0.1306987702846527,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.8087385296821594,0.1509940177202224,0.1431677341461181,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.7880082130432129,0.1395383030176162,0.0980108305811882,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.7986880540847778,0.1453633904457092,0.1380078941583633,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.8458185195922852,0.1736665517091751,0.7828227281570435,291.0442810058594,288.95001220703125,288.20733642578125,286.9010314941406,290.8039245605469,297.5820617675781,291.02996826171875,1.0,0.2897337675094604,1.0,0.6499999761581421,0.3451537787914276,1.0,-1.541529655456543,1.1171942949295044,0.4243353009223938,0.763412356376648,0.0,0.0,0.0,36.01382064819336,114.0,-209.40505981445312,-0.0,304.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205322265625,0.7415927648544312,0.1450313925743103,0.1314551383256912,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9197082519531,0.7521076202392578,0.1521166563034057,0.1447048634290695,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92120361328125,0.7333701848983765,0.1399449110031128,0.0986367687582969,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.92041015625,0.7429702877998352,0.146201804280281,0.1392500102519989,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174194335937,0.7871612310409546,0.1741182953119278,0.7865685224533081,290.9134216308594,288.45001220703125,288.2091369628906,286.9013671875,290.510986328125,297.5586242675781,290.8847351074219,1.0,0.30585977435112,1.0,0.6499999761581421,0.3173563480377197,1.0,-1.560983419418335,1.1805981397628784,0.3803852498531341,0.8206891417503357,0.0,0.0,0.0,47.60721969604492,102.0,-326.0794372558594,-0.0,343.0921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49041748046875,0.6941850781440735,0.1446728706359863,0.1319955587387085,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4889831542969,0.7082052230834961,0.1537663638591766,0.1470817774534225,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.49127197265625,0.6862922310829163,0.1402196288108825,0.099420391023159,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.698009729385376,0.147397756576538,0.1411627680063247,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4859619140625,0.7374417781829834,0.1746053397655487,0.792391836643219,290.4804382324219,287.95001220703125,288.2040710449219,286.8941955566406,289.9130554199219,297.5126342773437,290.44366455078125,1.0,0.324157178401947,1.0,0.6499999761581421,0.2617614865303039,1.0,-1.5747205018997192,1.289212942123413,0.2855075597763061,0.9262136220932008,0.0,0.0,0.0,63.679954528808594,90.0,-545.9547119140625,-0.0,393.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869680,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49041748046875,0.6941850781440735,0.1446728706359863,0.1319955587387085,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4889831542969,0.7082052230834961,0.1537663638591766,0.1470817774534225,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.49127197265625,0.6862922310829163,0.1402196288108825,0.099420391023159,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.698009729385376,0.147397756576538,0.1411627680063247,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4859619140625,0.7374417781829834,0.1746053397655487,0.792391836643219,290.4804382324219,287.95001220703125,288.2040710449219,286.8941955566406,289.9130554199219,297.5126342773437,290.44366455078125,1.0,0.324157178401947,1.0,0.6499999761581421,0.2617614865303039,1.0,-1.5747205018997192,1.289212942123413,0.2855075597763061,0.9262136220932008,0.0,0.0,0.0,63.679954528808594,90.0,-545.9547119140625,-0.0,393.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0126647949219,0.673378586769104,0.1432790905237198,0.1312628090381622,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.01080322265625,0.6905146241188049,0.1545621305704116,0.1483573317527771,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133972167969,0.6671539545059204,0.1396830528974533,0.0994254797697067,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0119323730469,0.6799945831298828,0.1478622555732727,0.1420967727899551,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0079345703125,0.7196610569953918,0.1742834001779556,0.7934246063232422,290.0023193359375,287.45001220703125,288.18817138671875,286.8773498535156,289.38739013671875,297.4645080566406,289.9652404785156,1.0,0.3327022492885589,1.0,0.6499999761581421,0.2061666399240493,1.0,-1.5777461528778076,1.376811146736145,0.2009350061416626,1.0129237174987793,0.0,0.0,0.0,71.8819351196289,78.0,-633.9861450195312,-0.0,417.0498962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0126647949219,0.673378586769104,0.1432790905237198,0.1312628090381622,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.01080322265625,0.6905146241188049,0.1545621305704116,0.1483573317527771,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133972167969,0.6671539545059204,0.1396830528974533,0.0994254797697067,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0119323730469,0.6799945831298828,0.1478622555732727,0.1420967727899551,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0079345703125,0.7196610569953918,0.1742834001779556,0.7934246063232422,290.0023193359375,287.45001220703125,288.18817138671875,286.8773498535156,289.38739013671875,297.4645080566406,289.9652404785156,1.0,0.3327022492885589,1.0,0.6499999761581421,0.2061666399240493,1.0,-1.5777461528778076,1.376811146736145,0.2009350061416626,1.0129237174987793,0.0,0.0,0.0,71.8819351196289,78.0,-633.9861450195312,-0.0,417.0498962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5093688964844,0.6650041937828064,0.141165480017662,0.1296167969703674,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5067749023437,0.6853197813034058,0.1545478999614715,0.1486463695764541,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.51007080078125,0.6602370738983154,0.1383820623159408,0.0987323820590972,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50811767578125,0.6745578646659851,0.1476530730724334,0.1421647369861602,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5035705566406,0.7132278680801392,0.173138678073883,0.7897417545318604,289.49688720703125,287.54998779296875,288.1624450683594,286.8516540527344,288.7207336425781,297.414306640625,289.450439453125,1.0,0.3342313766479492,1.0,0.6499999761581421,0.1334754228591919,1.0,-1.570949673652649,1.4828107357025146,0.0881388559937477,1.1199012994766235,0.0,0.0,0.0,74.38594818115234,66.0,-727.0062255859375,-0.0,420.2744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5093688964844,0.6650041937828064,0.141165480017662,0.1296167969703674,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5067749023437,0.6853197813034058,0.1545478999614715,0.1486463695764541,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.51007080078125,0.6602370738983154,0.1383820623159408,0.0987323820590972,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50811767578125,0.6745578646659851,0.1476530730724334,0.1421647369861602,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5035705566406,0.7132278680801392,0.173138678073883,0.7897417545318604,289.49688720703125,287.54998779296875,288.1624450683594,286.8516540527344,288.7207336425781,297.414306640625,289.450439453125,1.0,0.3342313766479492,1.0,0.6499999761581421,0.1334754228591919,1.0,-1.570949673652649,1.4828107357025146,0.0881388559937477,1.1199012994766235,0.0,0.0,0.0,74.38594818115234,66.0,-727.0062255859375,-0.0,420.2744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84814453125,0.662497878074646,0.1381391435861587,0.1270958036184311,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.84521484375,0.6860798001289368,0.1533774882555008,0.1478139013051986,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8486633300781,0.6588001847267151,0.1360072940587997,0.0972531288862228,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.84649658203125,0.6751845479011536,0.1465069204568863,0.1413003355264663,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423156738281,0.7126079201698303,0.1708737760782241,0.7808362245559692,288.8361511230469,287.6499938964844,288.1277770996094,286.81793212890625,288.1415710449219,297.3594665527344,288.79815673828125,1.0,0.3306546509265899,1.0,0.6499999761581421,0.0607842020690441,1.0,-1.5534271001815796,1.5517805814743042,0.0016465703956782,1.192172288894653,0.0,0.0,0.0,73.08504486083984,54.0,-803.2033081054688,-0.0,407.48236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84814453125,0.662497878074646,0.1381391435861587,0.1270958036184311,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.84521484375,0.6860798001289368,0.1533774882555008,0.1478139013051986,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8486633300781,0.6588001847267151,0.1360072940587997,0.0972531288862228,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.84649658203125,0.6751845479011536,0.1465069204568863,0.1413003355264663,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423156738281,0.7126079201698303,0.1708737760782241,0.7808362245559692,288.8361511230469,287.6499938964844,288.1277770996094,286.81793212890625,288.1415710449219,297.3594665527344,288.79815673828125,1.0,0.3306546509265899,1.0,0.6499999761581421,0.0607842020690441,1.0,-1.5534271001815796,1.5517805814743042,0.0016465703956782,1.192172288894653,0.0,0.0,0.0,73.08504486083984,54.0,-803.2033081054688,-0.0,407.48236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6507263183594,0.6626120805740356,0.1364709138870239,0.1255429238080978,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6487731933594,0.6878200173377991,0.1525022089481353,0.1469760537147522,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6510009765625,0.6593448519706726,0.1346091628074646,0.096249409019947,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6495666503906,0.6768695712089539,0.14564248919487,0.1404904425144195,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6470031738281,0.7136776447296143,0.1694378852844238,0.7744011878967285,288.64312744140625,287.6499938964844,288.1073913574219,286.79833984375,288.1092529296875,297.3314208984375,288.61865234375,1.0,0.3273183107376098,1.0,0.6499999761581421,0.0244385916739702,1.0,-1.540655493736267,1.540602684020996,5.2758212405024096e-05,1.1836004257202148,0.0,0.0,0.0,71.41324615478516,54.0,-648.019287109375,-0.0,396.2682189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5147399902344,0.6642570495605469,0.1349370628595352,0.1240214109420776,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51318359375,0.6910731792449951,0.1516629010438919,0.1460785865783691,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51495361328125,0.6613383889198303,0.1332968175411224,0.0952382385730743,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137939453125,0.679967999458313,0.1447714269161224,0.1395816951990127,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.51190185546875,0.7161281108856201,0.1680008172988891,0.7675572037696838,288.50897216796875,287.75,288.08514404296875,286.7770690917969,288.08697509765625,297.3050842285156,288.4899597167969,1.0,0.3231846690177917,1.0,0.6499999761581421,0.0195508729666471,1.0,-1.527229905128479,1.5272055864334106,2.4358856535400264e-05,1.172922968864441,0.0,0.0,0.0,69.06578063964844,42.0,-508.0798645019531,-0.0,383.11419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178100585937,0.6731171607971191,0.1323731988668441,0.1213472858071327,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.7030481696128845,0.1502752155065536,0.1444352865219116,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31793212890625,0.6707004308700562,0.1310854405164718,0.0934210792183876,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.6914805769920349,0.1432649791240692,0.137841448187828,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.7256134152412415,0.1652483791112899,0.7539236545562744,288.31378173828125,287.8500061035156,288.0354919433594,286.7299194335937,288.0375061035156,297.2615051269531,288.3006286621094,1.0,0.3130445182323456,1.0,0.6499999761581421,0.0097754364833235,1.0,-1.5014071464538574,1.5013995170593262,7.657719834242016e-06,1.152308225631714,0.0,0.0,0.0,62.62066650390625,30.0,-320.52197265625,-0.0,353.4496459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178100585937,0.6731171607971191,0.1323731988668441,0.1213472858071327,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.7030481696128845,0.1502752155065536,0.1444352865219116,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31793212890625,0.6707004308700562,0.1310854405164718,0.0934210792183876,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.6914805769920349,0.1432649791240692,0.137841448187828,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.7256134152412415,0.1652483791112899,0.7539236545562744,288.31378173828125,287.8500061035156,288.0354919433594,286.7299194335937,288.0375061035156,297.2615051269531,288.3006286621094,1.0,0.3130445182323456,1.0,0.6499999761581421,0.0097754364833235,1.0,-1.5014071464538574,1.5013995170593262,7.657719834242016e-06,1.152308225631714,0.0,0.0,0.0,62.62066650390625,30.0,-320.52197265625,-0.0,353.4496459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17987060546875,0.6903102993965149,0.1303589195013046,0.119134247303009,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.178955078125,0.7221515774726868,0.1493148952722549,0.1431234180927276,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.179931640625,0.688401460647583,0.1294250041246414,0.0919428244233131,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1792907714844,0.7109898328781128,0.1421588808298111,0.1363954395055771,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17840576171875,0.7419322729110718,0.1627068817615509,0.7407961487770081,288.1768798828125,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.230712890625,288.1670227050781,1.0,0.3010231256484985,1.0,0.6499999761581421,0.0,1.0,-1.4779036045074463,1.4779013395309448,2.2642982457909966e-06,1.133495211601257,0.0,0.0,0.0,54.491844177246094,25.0,-216.03387451171875,-0.0,321.5510559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17987060546875,0.6903102993965149,0.1303589195013046,0.119134247303009,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.178955078125,0.7221515774726868,0.1493148952722549,0.1431234180927276,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.179931640625,0.688401460647583,0.1294250041246414,0.0919428244233131,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1792907714844,0.7109898328781128,0.1421588808298111,0.1363954395055771,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17840576171875,0.7419322729110718,0.1627068817615509,0.7407961487770081,288.1768798828125,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.230712890625,288.1670227050781,1.0,0.3010231256484985,1.0,0.6499999761581421,0.0,1.0,-1.4779036045074463,1.4779013395309448,2.2642982457909966e-06,1.133495211601257,0.0,0.0,0.0,54.491844177246094,25.0,-216.03387451171875,-0.0,321.5510559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.07391357421875,0.7107357978820801,0.1287814378738403,0.1173622906208038,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0731201171875,0.7428295612335205,0.1487161815166473,0.1422000229358673,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0739440917969,0.7095165848731995,0.1282331347465515,0.0908258855342865,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733642578125,0.7314971089363098,0.1414103209972381,0.1353305280208587,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0726928710937,0.7617439031600952,0.1605280041694641,0.7292865514755249,288.07147216796875,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.208740234375,288.0634155273437,1.0,0.29024738073349,1.0,0.6499999761581421,0.0,1.0,-1.4582287073135376,1.4582265615463257,2.115654751833062e-06,1.117692947387695,0.0,0.0,0.0,47.168235778808594,25.0,-158.49205017089844,-0.0,294.2776794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.07391357421875,0.7107357978820801,0.1287814378738403,0.1173622906208038,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0731201171875,0.7428295612335205,0.1487161815166473,0.1422000229358673,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0739440917969,0.7095165848731995,0.1282331347465515,0.0908258855342865,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733642578125,0.7314971089363098,0.1414103209972381,0.1353305280208587,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0726928710937,0.7617439031600952,0.1605280041694641,0.7292865514755249,288.07147216796875,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.208740234375,288.0634155273437,1.0,0.29024738073349,1.0,0.6499999761581421,0.0,1.0,-1.4582287073135376,1.4582265615463257,2.115654751833062e-06,1.117692947387695,0.0,0.0,0.0,47.168235778808594,25.0,-158.49205017089844,-0.0,294.2776794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.7275776267051697,0.1275442540645599,0.1159887686371803,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9848327636719,0.7625237107276917,0.1483950167894363,0.141636773943901,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.7272002696990967,0.1274454146623611,0.0900619626045227,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.98504638671875,0.7500205039978027,0.1409414410591125,0.1346268504858017,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9844970703125,0.7804116606712341,0.1587063670158386,0.7197872996330261,287.9833984375,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937255859375,287.976318359375,1.0,0.2821139693260193,1.0,0.6499999761581421,0.0,1.0,-1.4427356719970703,1.442733645439148,2.074276153507526e-06,1.1052089929580688,0.0,0.0,0.0,41.82905578613281,25.0,-128.27630615234375,-0.0,274.3339538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.7275776267051697,0.1275442540645599,0.1159887686371803,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9848327636719,0.7625237107276917,0.1483950167894363,0.141636773943901,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.7272002696990967,0.1274454146623611,0.0900619626045227,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.98504638671875,0.7500205039978027,0.1409414410591125,0.1346268504858017,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9844970703125,0.7804116606712341,0.1587063670158386,0.7197872996330261,287.9833984375,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937255859375,287.976318359375,1.0,0.2821139693260193,1.0,0.6499999761581421,0.0,1.0,-1.4427356719970703,1.442733645439148,2.074276153507526e-06,1.1052089929580688,0.0,0.0,0.0,41.82905578613281,25.0,-128.27630615234375,-0.0,274.3339538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.94512939453125,0.7349780797958374,0.1270333081483841,0.115425057709217,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.94439697265625,0.7718618512153625,0.1483116894960403,0.1414574384689331,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94512939453125,0.7350007891654968,0.1271635591983795,0.0897840186953544,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94464111328125,0.7587859034538269,0.1407855749130249,0.1343784928321838,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9441223144531,0.7889922261238098,0.1579073667526245,0.7156760096549988,287.94305419921875,288.1499938964844,287.8200988769531,286.52764892578125,287.8227844238281,297.1883239746094,287.9362487792969,1.0,0.2787927687168121,1.0,0.6499999761581421,0.0,1.0,-1.4362761974334717,1.4362740516662598,2.0571701497829054e-06,1.0999916791915894,0.0,0.0,0.0,39.73340225219727,25.0,-119.40967559814452,-0.0,266.4559020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9062194824219,0.7419285774230957,0.1265832632780075,0.1149319186806678,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.905517578125,0.780726432800293,0.1482694298028946,0.1413326561450958,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9062194824219,0.7423602938652039,0.126934215426445,0.0895574763417244,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9057312011719,0.7671513557434082,0.1406717300415039,0.1341855973005294,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052429199219,0.7969644069671631,0.1571722775697708,0.7119298577308655,287.9042053222656,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1840515136719,287.8975830078125,1.0,0.2758995294570923,1.0,0.6499999761581421,0.0,1.0,-1.4305330514907837,1.4305309057235718,2.0420302462298423e-06,1.0953444242477417,0.0,0.0,0.0,37.94283676147461,25.0,-113.31990814208984,-0.0,259.68463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309020996094,0.7548369765281677,0.1258138716220855,0.1140989735722541,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.7970590591430664,0.148269310593605,0.1411980837583542,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83087158203125,0.7561029195785522,0.1265710443258285,0.0892021879553794,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.7827218770980835,0.140530914068222,0.1339171826839447,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8299865722656,0.8111175894737244,0.1558388322591781,0.7052327394485474,287.8289489746094,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1778259277344,287.822509765625,1.0,0.2710712552070617,1.0,0.6499999761581421,0.0,1.0,-1.4205821752548218,1.4205801486968994,2.0159500309091527e-06,1.0872713327407837,0.0,0.0,0.0,35.03978729248047,25.0,-106.1699447631836,-0.0,248.5556030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309020996094,0.7548369765281677,0.1258138716220855,0.1140989735722541,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.7970590591430664,0.148269310593605,0.1411980837583542,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83087158203125,0.7561029195785522,0.1265710443258285,0.0892021879553794,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.7827218770980835,0.140530914068222,0.1339171826839447,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8299865722656,0.8111175894737244,0.1558388322591781,0.7052327394485474,287.8289489746094,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1778259277344,287.822509765625,1.0,0.2710712552070617,1.0,0.6499999761581421,0.0,1.0,-1.4205821752548218,1.4205801486968994,2.0159500309091527e-06,1.0872713327407837,0.0,0.0,0.0,35.03978729248047,25.0,-106.1699447631836,-0.0,248.5556030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.7661498188972473,0.1251784414052963,0.1134248897433281,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565612792969,0.8109567761421204,0.1483508795499801,0.1411779969930648,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.768217921257019,0.1262881010770797,0.0889336839318275,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568054199219,0.7962498068809509,0.1404748857021331,0.1337662786245346,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.75640869140625,0.8222265243530273,0.1546611040830612,0.6994053721427917,287.75537109375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1737060546875,287.7489624023437,1.0,0.2672916948795318,1.0,0.6499999761581421,0.0,1.0,-1.4122490882873535,1.4122471809387207,1.9942524431826314e-06,1.080484390258789,0.0,0.0,0.0,32.86381149291992,25.0,-103.05508422851562,-0.0,239.96197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
