time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871000,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.7661498188972473,0.1251784414052963,0.1134248897433281,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565612792969,0.8109567761421204,0.1483508795499801,0.1411779969930648,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.768217921257019,0.1262881010770797,0.0889336839318275,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568054199219,0.7962498068809509,0.1404748857021331,0.1337662786245346,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.75640869140625,0.8222265243530273,0.1546611040830612,0.6994053721427917,287.75537109375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1737060546875,287.7489624023437,1.0,0.2672916948795318,1.0,0.6499999761581421,0.0,1.0,-1.4122490882873535,1.4122471809387207,1.9942524431826314e-06,1.080484390258789,0.0,0.0,0.0,32.86381149291992,25.0,-103.05508422851562,-0.0,239.96197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844787597656,0.7757379412651062,0.1246360540390014,0.1128615289926529,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837158203125,0.8219470381736755,0.1484840810298919,0.1412332206964492,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844177246094,0.778533935546875,0.1260488033294677,0.0887158215045929,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839599609375,0.807598888874054,0.1404730975627899,0.1336933076381683,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835632324219,0.8311066627502441,0.1536047756671905,0.6942577362060547,287.6825561523437,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.170654296875,287.6761779785156,1.0,0.2642989158630371,1.0,0.6499999761581421,0.0,1.0,-1.4051098823547363,1.405107855796814,1.9757621885219123e-06,1.07464599609375,0.0,0.0,0.0,31.221349716186523,25.0,-101.6835708618164,-0.0,233.2057342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844787597656,0.7757379412651062,0.1246360540390014,0.1128615289926529,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837158203125,0.8219470381736755,0.1484840810298919,0.1412332206964492,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844177246094,0.778533935546875,0.1260488033294677,0.0887158215045929,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839599609375,0.807598888874054,0.1404730975627899,0.1336933076381683,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835632324219,0.8311066627502441,0.1536047756671905,0.6942577362060547,287.6825561523437,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.170654296875,287.6761779785156,1.0,0.2642989158630371,1.0,0.6499999761581421,0.0,1.0,-1.4051098823547363,1.405107855796814,1.9757621885219123e-06,1.07464599609375,0.0,0.0,0.0,31.221349716186523,25.0,-101.6835708618164,-0.0,233.2057342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122436523437,0.7835602760314941,0.1241715550422668,0.1123851537704467,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114501953125,0.8307939171791077,0.1486497074365615,0.1413385868072509,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121826171875,0.7869811058044434,0.1258358657360077,0.0885301604866981,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116943359375,0.8164526224136353,0.1405060738325119,0.1336727440357208,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6113586425781,0.8381384611129761,0.1526383608579635,0.6896211504936218,287.6103210449219,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1676330566406,287.6039733886719,1.0,0.2619079351425171,1.0,0.6499999761581421,0.0,1.0,-1.398850679397583,1.3988486528396606,1.959624341907329e-06,1.0695070028305054,0.0,0.0,0.0,29.981868743896484,25.0,-100.75987243652344,-0.0,227.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122436523437,0.7835602760314941,0.1241715550422668,0.1123851537704467,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114501953125,0.8307939171791077,0.1486497074365615,0.1413385868072509,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121826171875,0.7869811058044434,0.1258358657360077,0.0885301604866981,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116943359375,0.8164526224136353,0.1405060738325119,0.1336727440357208,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6113586425781,0.8381384611129761,0.1526383608579635,0.6896211504936218,287.6103210449219,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1676330566406,287.6039733886719,1.0,0.2619079351425171,1.0,0.6499999761581421,0.0,1.0,-1.398850679397583,1.3988486528396606,1.959624341907329e-06,1.0695070028305054,0.0,0.0,0.0,29.981868743896484,25.0,-100.75987243652344,-0.0,227.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7868553996086121,0.1239620000123977,0.1121736243367195,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8345822095870972,0.1487404108047485,0.141404241323471,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.7905495166778564,0.1257364600896835,0.0884460136294364,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8201073408126831,0.1405312716960907,0.133676216006279,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8410418629646301,0.1521803736686706,0.6874471306800842,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1663818359375,287.56817626953125,1.0,0.2608881890773773,1.0,0.6499999761581421,0.0,1.0,-1.3959685564041138,1.395966649055481,1.9522165075613884e-06,1.0671342611312866,0.0,0.0,0.0,29.479211807250977,25.0,-100.2146224975586,-0.0,225.5064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408630371094,0.7897714376449585,0.1237639933824539,0.1119758114218711,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400695800781,0.8380009531974792,0.1488348692655563,0.1414763182401657,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7937183380126953,0.1256410479545593,0.0883665606379509,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5403137207031,0.8233494758605957,0.1405607312917709,0.1336866021156311,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8435742259025574,0.1517357528209686,0.6853496432304382,287.5389709472656,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.16522216796875,287.53271484375,1.0,0.2599641680717468,1.0,0.6499999761581421,0.0107451742514967,1.0,-1.3932167291641235,1.3932101726531982,6.641720119660022e-06,1.0648605823516846,0.0,0.0,0.0,29.040239334106445,25.0,-99.50975036621094,-0.0,223.4098358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710693359375,0.7945394515991211,0.1233977600932121,0.1116145998239517,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.8438124060630798,0.149032711982727,0.1416359543800354,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7989424467086792,0.1254621595144271,0.0882206186652183,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8287541270256042,0.140630230307579,0.1337243914604187,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8475947976112366,0.150880679488182,0.6813483238220215,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36456298828125,297.1632385253906,287.4631042480469,1.0,0.2583608031272888,1.0,0.6499999761581421,0.0322355218231678,1.0,-1.3880412578582764,1.3879693746566772,7.186460425145924e-05,1.0605189800262451,0.0,0.0,0.0,28.324295043945312,25.0,-97.3593521118164,-0.0,219.7465057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710693359375,0.7945394515991211,0.1233977600932121,0.1116145998239517,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.8438124060630798,0.149032711982727,0.1416359543800354,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7989424467086792,0.1254621595144271,0.0882206186652183,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8287541270256042,0.140630230307579,0.1337243914604187,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8475947976112366,0.150880679488182,0.6813483238220215,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36456298828125,297.1632385253906,287.4631042480469,1.0,0.2583608031272888,1.0,0.6499999761581421,0.0322355218231678,1.0,-1.3880412578582764,1.3879693746566772,7.186460425145924e-05,1.0605189800262451,0.0,0.0,0.0,28.324295043945312,25.0,-97.3593521118164,-0.0,219.7465057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.404296875,0.7980828285217285,0.1230687424540519,0.111293539404869,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.403564453125,0.8484293818473816,0.1492417603731155,0.1418127417564392,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042358398437,0.8028901815414429,0.1253013908863067,0.0880915895104408,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4037780761719,0.8329581618309021,0.1407131850719452,0.1337814778089523,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4035339355469,0.8503982424736023,0.1500653177499771,0.6775634288787842,287.4025573730469,288.95001220703125,287.2970886230469,286.0398254394531,287.30340576171875,297.1615905761719,287.3968200683594,1.0,0.2570216655731201,1.0,0.6499999761581421,0.0537258721888065,1.0,-1.3832380771636963,1.3826745748519895,0.0005634253029711,1.0560508966445925,0.0,0.0,0.0,27.780162811279297,25.0,-93.02517700195312,-0.0,216.6517639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.404296875,0.7980828285217285,0.1230687424540519,0.111293539404869,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.403564453125,0.8484293818473816,0.1492417603731155,0.1418127417564392,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042358398437,0.8028901815414429,0.1253013908863067,0.0880915895104408,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4037780761719,0.8329581618309021,0.1407131850719452,0.1337814778089523,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4035339355469,0.8503982424736023,0.1500653177499771,0.6775634288787842,287.4025573730469,288.95001220703125,287.2970886230469,286.0398254394531,287.30340576171875,297.1615905761719,287.3968200683594,1.0,0.2570216655731201,1.0,0.6499999761581421,0.0537258721888065,1.0,-1.3832380771636963,1.3826745748519895,0.0005634253029711,1.0560508966445925,0.0,0.0,0.0,27.780162811279297,25.0,-93.02517700195312,-0.0,216.6517639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.35894775390625,0.8006552457809448,0.1227955967187881,0.1110174879431724,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587951660156,0.8520667552947998,0.1494789123535156,0.142012357711792,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589172363281,0.8058223724365234,0.1251774877309799,0.0879852548241615,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8362086415290833,0.1408257633447647,0.133863165974617,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587951660156,0.8522098660469055,0.1493013948202133,0.6739950776100159,287.35870361328125,289.04998779296875,287.2371520996094,285.9837341308594,287.3527526855469,297.16033935546875,287.3592224121094,1.0,0.2558779716491699,1.0,0.6499999761581421,0.1027848571538925,1.0,-1.3788326978683472,1.361450433731079,0.0173822529613971,1.0356459617614746,0.0,0.0,0.0,27.36241912841797,25.0,-45.34317398071289,-0.0,213.99166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.35894775390625,0.8006552457809448,0.1227955967187881,0.1110174879431724,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587951660156,0.8520667552947998,0.1494789123535156,0.142012357711792,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589172363281,0.8058223724365234,0.1251774877309799,0.0879852548241615,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8362086415290833,0.1408257633447647,0.133863165974617,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587951660156,0.8522098660469055,0.1493013948202133,0.6739950776100159,287.35870361328125,289.04998779296875,287.2371520996094,285.9837341308594,287.3527526855469,297.16033935546875,287.3592224121094,1.0,0.2558779716491699,1.0,0.6499999761581421,0.1027848571538925,1.0,-1.3788326978683472,1.361450433731079,0.0173822529613971,1.0356459617614746,0.0,0.0,0.0,27.36241912841797,25.0,-45.34317398071289,-0.0,213.99166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8038901090621948,0.122866153717041,0.1109448969364166,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.8562261462211609,0.1499879509210586,0.1423744261264801,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986572265625,0.8092477321624756,0.1253292858600616,0.0880034118890762,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5007629394531,0.8399467468261719,0.1411994248628616,0.1341019570827484,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.50164794921875,0.8545459508895874,0.1488357633352279,0.6713076233863831,287.50604248046875,289.1499938964844,287.1824951171875,285.9324645996094,287.86376953125,297.16162109375,287.5340576171875,1.0,0.2549216151237488,1.0,0.6499999761581421,0.1518438458442688,1.0,-1.3762606382369995,1.2791123390197754,0.0971483662724495,0.9539860486984252,0.0,0.0,0.0,26.94794654846192,25.0,222.078857421875,-0.0,211.9249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871840,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8038901090621948,0.122866153717041,0.1109448969364166,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.8562261462211609,0.1499879509210586,0.1423744261264801,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986572265625,0.8092477321624756,0.1253292858600616,0.0880034118890762,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5007629394531,0.8399467468261719,0.1411994248628616,0.1341019570827484,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.50164794921875,0.8545459508895874,0.1488357633352279,0.6713076233863831,287.50604248046875,289.1499938964844,287.1824951171875,285.9324645996094,287.86376953125,297.16162109375,287.5340576171875,1.0,0.2549216151237488,1.0,0.6499999761581421,0.1518438458442688,1.0,-1.3762606382369995,1.2791123390197754,0.0971483662724495,0.9539860486984252,0.0,0.0,0.0,26.94794654846192,25.0,222.078857421875,-0.0,211.9249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6638488769531,0.8080118894577026,0.1232410967350006,0.1111510768532753,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6679077148437,0.8607262372970581,0.1505321562290191,0.1427677273750305,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6642761230469,0.8132374286651611,0.1256892830133438,0.0881673321127891,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.666748046875,0.8441022634506226,0.1416622698307037,0.134423553943634,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6677551269531,0.858126699924469,0.1489085108041763,0.6710318326950073,287.6728210449219,289.1499938964844,287.157470703125,285.90887451171875,288.0722351074219,297.16485595703125,287.70166015625,1.0,0.2545726597309112,1.0,0.6499999761581421,0.1763733327388763,1.0,-1.3772296905517578,1.2499479055404663,0.1272817254066467,0.9246500730514526,0.0,0.0,0.0,26.59879493713379,25.0,330.2372741699219,-0.0,211.41583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81298828125,0.8141389489173889,0.1238256841897964,0.1115645840764045,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8164367675781,0.8674696087837219,0.1512707471847534,0.1433545649051666,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8133544921875,0.8191568851470947,0.1262360960245132,0.0884697958827018,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8154602050781,0.8503788113594055,0.142310157418251,0.1349291056394577,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8162536621094,0.8639360070228577,0.1491900533437729,0.6717325448989868,287.8205871582031,289.25,287.13409423828125,285.8868408203125,288.2453308105469,297.16973876953125,287.8462219238281,1.0,0.2543509006500244,1.0,0.6499999761581421,0.2023587375879287,1.0,-1.3802396059036257,1.2255089282989502,0.15473073720932,0.8996296525001526,0.0,0.0,0.0,26.135921478271484,25.0,366.4381103515625,-0.0,211.40045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1411437988281,0.8306095004081726,0.1254649460315704,0.1128438636660575,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455993652344,0.8864638209342957,0.153226837515831,0.1449970155954361,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416015625,0.8354021906852722,0.1277813613414764,0.0894032791256904,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1443176269531,0.8682578206062317,0.1440619230270385,0.1363862305879593,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1452331542969,0.8810468912124634,0.1502801924943924,0.6755672097206116,288.1509094238281,289.3500061035156,287.0928955078125,285.8477783203125,288.69158935546875,297.1827087402344,288.1845703125,1.0,0.2543334364891052,1.0,0.6499999761581421,0.2543295621871948,1.0,-1.3912168741226196,1.1682873964309692,0.2229294180870056,0.8403041958808899,0.0,0.0,0.0,25.02863883972168,25.0,462.8315124511719,-0.0,212.76925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1411437988281,0.8306095004081726,0.1254649460315704,0.1128438636660575,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455993652344,0.8864638209342957,0.153226837515831,0.1449970155954361,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416015625,0.8354021906852722,0.1277813613414764,0.0894032791256904,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1443176269531,0.8682578206062317,0.1440619230270385,0.1363862305879593,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1452331542969,0.8810468912124634,0.1502801924943924,0.6755672097206116,288.1509094238281,289.3500061035156,287.0928955078125,285.8477783203125,288.69158935546875,297.1827087402344,288.1845703125,1.0,0.2543334364891052,1.0,0.6499999761581421,0.2543295621871948,1.0,-1.3912168741226196,1.1682873964309692,0.2229294180870056,0.8403041958808899,0.0,0.0,0.0,25.02863883972168,25.0,462.8315124511719,-0.0,212.76925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679626464844,0.8551186323165894,0.1278059184551239,0.1147138476371765,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5735168457031,0.9152822494506836,0.1558983922004699,0.1472748667001724,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5685119628906,0.8599762916564941,0.1299985498189926,0.090777575969696,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5718994140625,0.8953242301940918,0.1464937925338745,0.138447105884552,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.57293701171875,0.9074742794036864,0.1521571427583694,0.6827231049537659,288.58013916015625,289.45001220703125,287.0598449707031,285.81610107421875,289.2540283203125,297.2001953125,288.62225341796875,1.0,0.2549603581428528,1.0,0.6499999761581421,0.306300401687622,1.0,-1.4089059829711914,1.1011003255844116,0.3078056871891022,0.7697058320045471,0.0,0.0,0.0,23.7041130065918,25.0,588.4602661132812,-0.0,216.15377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679626464844,0.8551186323165894,0.1278059184551239,0.1147138476371765,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5735168457031,0.9152822494506836,0.1558983922004699,0.1472748667001724,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5685119628906,0.8599762916564941,0.1299985498189926,0.090777575969696,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5718994140625,0.8953242301940918,0.1464937925338745,0.138447105884552,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.57293701171875,0.9074742794036864,0.1521571427583694,0.6827231049537659,288.58013916015625,289.45001220703125,287.0598449707031,285.81610107421875,289.2540283203125,297.2001953125,288.62225341796875,1.0,0.2549603581428528,1.0,0.6499999761581421,0.306300401687622,1.0,-1.4089059829711914,1.1011003255844116,0.3078056871891022,0.7697058320045471,0.0,0.0,0.0,23.7041130065918,25.0,588.4602661132812,-0.0,216.15377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185852050781,0.8952655792236328,0.1308952271938324,0.1172522231936454,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0232849121094,0.9627516865730286,0.1593381017446518,0.1502688974142074,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189819335937,0.9001330137252808,0.1329327374696731,0.0926465168595314,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0218811035156,0.9411593675613404,0.1496554464101791,0.141187697649002,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0226745605469,0.9535510540008544,0.1549003720283508,0.6936737298965454,289.02886962890625,289.54998779296875,287.0359191894531,285.79266357421875,289.64483642578125,297.2222595214844,289.0644226074219,1.0,0.2563613951206207,1.0,0.6499999761581421,0.3367656767368316,1.0,-1.4342224597930908,1.0652679204940796,0.3689544796943664,0.7288421988487244,0.0,0.0,0.0,22.110183715820312,28.0,593.9903564453125,-0.0,221.94712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185852050781,0.8952655792236328,0.1308952271938324,0.1172522231936454,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0232849121094,0.9627516865730286,0.1593381017446518,0.1502688974142074,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189819335937,0.9001330137252808,0.1329327374696731,0.0926465168595314,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0218811035156,0.9411593675613404,0.1496554464101791,0.141187697649002,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0226745605469,0.9535510540008544,0.1549003720283508,0.6936737298965454,289.02886962890625,289.54998779296875,287.0359191894531,285.79266357421875,289.64483642578125,297.2222595214844,289.0644226074219,1.0,0.2563613951206207,1.0,0.6499999761581421,0.3367656767368316,1.0,-1.4342224597930908,1.0652679204940796,0.3689544796943664,0.7288421988487244,0.0,0.0,0.0,22.110183715820312,28.0,593.9903564453125,-0.0,221.94712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.43310546875,0.9257060289382936,0.1344673484563827,0.1203232631087303,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.43719482421875,0.9798703193664552,0.163494125008583,0.1486953943967819,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4334716796875,0.9308908581733704,0.1363692879676818,0.0949360355734825,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.436279296875,0.9712511897087096,0.153342604637146,0.1445174217224121,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43701171875,0.9809985756874084,0.1583155393600464,0.7080920338630676,289.4430847167969,289.6499938964844,287.0220031738281,285.7783508300781,290.03857421875,297.2470092773437,289.47802734375,1.0,0.25955730676651,1.0,0.6499999761581421,0.3672309815883636,1.0,-1.461452841758728,1.0286870002746582,0.432765930891037,0.6869395971298218,0.0,0.0,0.0,21.614107131958008,46.0,580.9855346679688,-0.0,231.18878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.43310546875,0.9257060289382936,0.1344673484563827,0.1203232631087303,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.43719482421875,0.9798703193664552,0.163494125008583,0.1486953943967819,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4334716796875,0.9308908581733704,0.1363692879676818,0.0949360355734825,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.436279296875,0.9712511897087096,0.153342604637146,0.1445174217224121,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43701171875,0.9809985756874084,0.1583155393600464,0.7080920338630676,289.4430847167969,289.6499938964844,287.0220031738281,285.7783508300781,290.03857421875,297.2470092773437,289.47802734375,1.0,0.25955730676651,1.0,0.6499999761581421,0.3672309815883636,1.0,-1.461452841758728,1.0286870002746582,0.432765930891037,0.6869395971298218,0.0,0.0,0.0,21.614107131958008,46.0,580.9855346679688,-0.0,231.18878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6379699707031,0.8827024102210999,0.1363954991102218,0.1221023201942443,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420593261719,0.9480706453323364,0.1660055220127105,0.1562241613864898,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6383056640625,0.8868393301963806,0.1382393091917038,0.0962766781449318,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6411437988281,0.9248486757278442,0.1553477048873901,0.1464563757181167,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.936326026916504,0.1603067219257354,0.7171210050582886,289.64794921875,289.6499938964844,287.01910400390625,285.77490234375,290.239501953125,297.2611694335937,289.6835327148437,1.0,0.2635771632194519,1.0,0.6499999761581421,0.3824636042118072,1.0,-1.464734673500061,1.0029973983764648,0.4617372751235962,0.6625805497169495,0.0,0.0,0.0,24.06754875183105,46.0,577.9402465820312,-0.0,242.2749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.9269170165061952,0.1384933739900589,0.1238320469856262,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8340148925781,0.9820581078529358,0.168926253914833,0.1536777168512344,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83319091796875,0.931647777557373,0.1402769684791565,0.0975809395313263,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8354797363281,0.9715004563331604,0.1575265973806381,0.1483519524335861,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83721923828125,0.9807437062263488,0.1622413545846939,0.7256604433059692,289.8412780761719,289.75,287.0190734863281,285.7740173339844,290.2958679199219,297.27490234375,289.8665466308594,1.0,0.2704794704914093,1.0,0.6499999761581421,0.3830649256706238,1.0,-1.523728609085083,1.0371302366256714,0.4865983128547668,0.6832681894302368,0.0,0.0,0.0,23.110408782958984,64.0,520.1990966796875,-0.0,257.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05096435546875,0.8187577724456787,0.1424800008535385,0.127811387181282,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527648925781,0.871326744556427,0.1731291860342025,0.163478285074234,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05108642578125,0.8218467235565186,0.1441923081874847,0.1006107553839683,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521850585937,0.8519838452339172,0.1617530733346939,0.1527369767427444,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05242919921875,0.8599419593811035,0.1664093136787414,0.7454443573951721,290.05487060546875,289.8500061035156,287.0281066894531,285.7804870605469,290.3347473144531,297.29931640625,290.0684509277344,1.0,0.2856510877609253,1.0,0.6499999761581421,0.3842675685882568,1.0,-1.548324465751648,1.0502153635025024,0.4981090724468231,0.6907520294189453,0.0,0.0,0.0,32.4461784362793,82.0,333.4983215332031,-0.0,296.6908569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05096435546875,0.8187577724456787,0.1424800008535385,0.127811387181282,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527648925781,0.871326744556427,0.1731291860342025,0.163478285074234,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05108642578125,0.8218467235565186,0.1441923081874847,0.1006107553839683,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521850585937,0.8519838452339172,0.1617530733346939,0.1527369767427444,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05242919921875,0.8599419593811035,0.1664093136787414,0.7454443573951721,290.05487060546875,289.8500061035156,287.0281066894531,285.7804870605469,290.3347473144531,297.29931640625,290.0684509277344,1.0,0.2856510877609253,1.0,0.6499999761581421,0.3842675685882568,1.0,-1.548324465751648,1.0502153635025024,0.4981090724468231,0.6907520294189453,0.0,0.0,0.0,32.4461784362793,82.0,333.4983215332031,-0.0,296.6908569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1960754394531,0.7602088451385498,0.146144613623619,0.1315743327140808,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19732666015625,0.8112589716911316,0.1772982478141784,0.1678521037101745,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1961669921875,0.7631708383560181,0.1478995829820633,0.1035475954413414,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1969299316406,0.7930967807769775,0.1658091098070144,0.1570330709218979,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19708251953125,0.8005980253219604,0.1704192906618118,0.7656161785125732,290.19879150390625,289.95001220703125,287.04998779296875,285.79864501953125,290.3866577148437,297.3174743652344,290.2083740234375,1.0,0.3044531643390655,1.0,0.6499999761581421,0.3854702115058899,1.0,-1.590994358062744,1.0742825269699097,0.5167117714881897,0.7061018943786621,0.0,0.0,0.0,43.71502304077149,70.0,224.1338653564453,-0.0,347.50616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1960754394531,0.7602088451385498,0.146144613623619,0.1315743327140808,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19732666015625,0.8112589716911316,0.1772982478141784,0.1678521037101745,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1961669921875,0.7631708383560181,0.1478995829820633,0.1035475954413414,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1969299316406,0.7930967807769775,0.1658091098070144,0.1570330709218979,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19708251953125,0.8005980253219604,0.1704192906618118,0.7656161785125732,290.19879150390625,289.95001220703125,287.04998779296875,285.79864501953125,290.3866577148437,297.3174743652344,290.2083740234375,1.0,0.3044531643390655,1.0,0.6499999761581421,0.3854702115058899,1.0,-1.590994358062744,1.0742825269699097,0.5167117714881897,0.7061018943786621,0.0,0.0,0.0,43.71502304077149,70.0,224.1338653564453,-0.0,347.50616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2635192871094,0.746753454208374,0.1494364589452743,0.1347923278808593,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.263671875,0.7960461974143982,0.1812901943922042,0.1718584597110748,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2635498046875,0.7496682405471802,0.1513247638940811,0.106127880513668,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.7782466411590576,0.1696082651615142,0.1608733683824539,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.7852957248687744,0.1741424202919006,0.7835401296615601,290.26385498046875,290.04998779296875,287.08160400390625,285.825439453125,290.3221740722656,297.3318786621094,290.26495361328125,1.0,0.3143950998783111,1.0,0.6499999761581421,0.376204639673233,1.0,-1.6288981437683103,1.1149441003799438,0.5139540433883667,0.7389839291572571,0.0,0.0,0.0,49.04872512817383,58.0,99.29003143310548,-0.0,381.9155578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2635192871094,0.746753454208374,0.1494364589452743,0.1347923278808593,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.263671875,0.7960461974143982,0.1812901943922042,0.1718584597110748,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2635498046875,0.7496682405471802,0.1513247638940811,0.106127880513668,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.7782466411590576,0.1696082651615142,0.1608733683824539,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.7852957248687744,0.1741424202919006,0.7835401296615601,290.26385498046875,290.04998779296875,287.08160400390625,285.825439453125,290.3221740722656,297.3318786621094,290.26495361328125,1.0,0.3143950998783111,1.0,0.6499999761581421,0.376204639673233,1.0,-1.6288981437683103,1.1149441003799438,0.5139540433883667,0.7389839291572571,0.0,0.0,0.0,49.04872512817383,58.0,99.29003143310548,-0.0,381.9155578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.258056640625,0.7529507279396057,0.1522661298513412,0.1374213248491287,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.25787353515625,0.8033856153488159,0.1849422007799148,0.1753774434328079,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.258056640625,0.7561894059181213,0.1543643176555633,0.1083070486783981,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2579345703125,0.7854213714599609,0.173034980893135,0.1641861498355865,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2579040527344,0.792224645614624,0.1774142980575561,0.7986661791801453,290.2575988769531,290.1499938964844,287.1187744140625,285.85699462890625,290.2499389648437,297.3410949707031,290.2559509277344,1.0,0.3184503018856048,1.0,0.6499999761581421,0.3669390976428985,1.0,-1.6610361337661743,1.153243899345398,0.5077922344207764,0.7706608176231384,0.0,0.0,0.0,49.30805969238281,46.0,11.844388008117676,-0.0,400.2125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.258056640625,0.7529507279396057,0.1522661298513412,0.1374213248491287,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.25787353515625,0.8033856153488159,0.1849422007799148,0.1753774434328079,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.258056640625,0.7561894059181213,0.1543643176555633,0.1083070486783981,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2579345703125,0.7854213714599609,0.173034980893135,0.1641861498355865,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2579040527344,0.792224645614624,0.1774142980575561,0.7986661791801453,290.2575988769531,290.1499938964844,287.1187744140625,285.85699462890625,290.2499389648437,297.3410949707031,290.2559509277344,1.0,0.3184503018856048,1.0,0.6499999761581421,0.3669390976428985,1.0,-1.6610361337661743,1.153243899345398,0.5077922344207764,0.7706608176231384,0.0,0.0,0.0,49.30805969238281,46.0,11.844388008117676,-0.0,400.2125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
