time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873100,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2432861328125,0.7612624764442444,0.1535251885652542,0.1385389268398285,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24298095703125,0.8126975893974304,0.1866366416215896,0.1769584715366363,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2432556152344,0.764771580696106,0.155747041106224,0.1092587262392044,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430725097656,0.7947564721107483,0.1746116280555725,0.1656575798988342,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430419921875,0.8014217615127563,0.1788694113492965,0.8051738142967224,290.2425842285156,290.1499938964844,287.13934326171875,285.8744201660156,290.2142333984375,297.3438720703125,290.2400207519531,1.0,0.3187890648841858,1.0,0.6499999761581421,0.3623062968254089,1.0,-1.675000786781311,1.171261191368103,0.5037396550178528,0.7857949137687683,0.0,0.0,0.0,48.07035446166992,46.0,-16.494216918945312,-0.0,404.5069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.22760009765625,0.7731924653053284,0.1547005325555801,0.1395488083362579,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2273864746094,0.8249866962432861,0.1882537603378296,0.1784354746341705,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2275695800781,0.7770236730575562,0.1570534706115722,0.1101331114768982,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2274475097656,0.8077670931816101,0.1761097759008407,0.1670231819152832,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2274169921875,0.8139753341674805,0.1802107691764831,0.8110322952270508,290.2271423339844,290.25,287.1611328125,285.8929138183594,290.2083740234375,297.3456420898437,290.2260131835937,1.0,0.3182474374771118,1.0,0.6499999761581421,0.3604647517204284,1.0,-1.687711477279663,1.1833423376083374,0.5043690800666809,0.7952633500099182,0.0,0.0,0.0,46.1309928894043,34.0,-24.268611907958984,-0.0,406.1189880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2180480957031,0.8112823367118835,0.1569184213876724,0.1413445174694061,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2179870605469,0.8635929226875305,0.1913431882858276,0.1811527013778686,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.218017578125,0.8154881596565247,0.1595336943864822,0.1117132753133773,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2179870605469,0.8451427221298218,0.178958773612976,0.1695148944854736,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2179870605469,0.8508285880088806,0.1826295107603073,0.8211002349853516,290.2178955078125,290.3500061035156,287.2082214355469,285.9328308105469,290.2065124511719,297.3470153808594,290.2174987792969,1.0,0.3149838447570801,1.0,0.6499999761581421,0.3567816317081451,1.0,-1.710108518600464,1.2049753665924072,0.5051330924034119,0.8122838139533997,0.0,0.0,0.0,40.49180603027344,25.0,-16.042648315429688,-0.0,402.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2180480957031,0.8112823367118835,0.1569184213876724,0.1413445174694061,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2179870605469,0.8635929226875305,0.1913431882858276,0.1811527013778686,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.218017578125,0.8154881596565247,0.1595336943864822,0.1117132753133773,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2179870605469,0.8451427221298218,0.178958773612976,0.1695148944854736,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2179870605469,0.8508285880088806,0.1826295107603073,0.8211002349853516,290.2178955078125,290.3500061035156,287.2082214355469,285.9328308105469,290.2065124511719,297.3470153808594,290.2174987792969,1.0,0.3149838447570801,1.0,0.6499999761581421,0.3567816317081451,1.0,-1.710108518600464,1.2049753665924072,0.5051330924034119,0.8122838139533997,0.0,0.0,0.0,40.49180603027344,25.0,-16.042648315429688,-0.0,402.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127990722656,0.8691744804382324,0.1590467542409896,0.1430080831050872,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127380371094,0.9331490993499756,0.1943178027868271,0.1837077587842941,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127990722656,0.8742964863777161,0.1619189828634262,0.1131871491670608,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127685546875,0.9094985723495485,0.1816886961460113,0.1718408912420272,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127685546875,0.9155645370483398,0.184780478477478,0.8297048807144165,290.21270751953125,290.45001220703125,287.2596740722656,285.9763488769531,290.2066955566406,297.3467102050781,290.2125244140625,1.0,0.3105987012386322,1.0,0.6499999761581421,0.3530985116958618,1.0,-1.730068325996399,1.2251795530319214,0.5048888325691223,0.8283652067184448,0.0,0.0,0.0,33.92195510864258,25.0,-9.50102996826172,-0.0,394.6426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127990722656,0.8691744804382324,0.1590467542409896,0.1430080831050872,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127380371094,0.9331490993499756,0.1943178027868271,0.1837077587842941,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127990722656,0.8742964863777161,0.1619189828634262,0.1131871491670608,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127685546875,0.9094985723495485,0.1816886961460113,0.1718408912420272,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127685546875,0.9155645370483398,0.184780478477478,0.8297048807144165,290.21270751953125,290.45001220703125,287.2596740722656,285.9763488769531,290.2066955566406,297.3467102050781,290.2125244140625,1.0,0.3105987012386322,1.0,0.6499999761581421,0.3530985116958618,1.0,-1.730068325996399,1.2251795530319214,0.5048888325691223,0.8283652067184448,0.0,0.0,0.0,33.92195510864258,25.0,-9.50102996826172,-0.0,394.6426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.258056640625,0.8731065988540649,0.1611545532941818,0.1449019163846969,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2588195800781,0.938711404800415,0.1973929554224014,0.1865070015192031,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2581481933594,0.8786700367927551,0.1642674207687378,0.1148357093334198,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586364746094,0.9145980477333068,0.1843543648719787,0.1743803024291992,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.9194669723510742,0.1867405176162719,0.8387260437011719,290.2598876953125,290.54998779296875,287.3150634765625,286.0231018066406,290.3251037597656,297.3460693359375,290.2666015625,1.0,0.3073917329311371,1.0,0.6499999761581421,0.3605372011661529,1.0,-1.707707166671753,1.1956521272659302,0.5120550394058228,0.8103919625282288,0.0,0.0,0.0,33.61637496948242,25.0,62.313438415527344,-0.0,390.9360046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.258056640625,0.8731065988540649,0.1611545532941818,0.1449019163846969,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2588195800781,0.938711404800415,0.1973929554224014,0.1865070015192031,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2581481933594,0.8786700367927551,0.1642674207687378,0.1148357093334198,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586364746094,0.9145980477333068,0.1843543648719787,0.1743803024291992,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.9194669723510742,0.1867405176162719,0.8387260437011719,290.2598876953125,290.54998779296875,287.3150634765625,286.0231018066406,290.3251037597656,297.3460693359375,290.2666015625,1.0,0.3073917329311371,1.0,0.6499999761581421,0.3605372011661529,1.0,-1.707707166671753,1.1956521272659302,0.5120550394058228,0.8103919625282288,0.0,0.0,0.0,33.61637496948242,25.0,62.313438415527344,-0.0,390.9360046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3471984863281,0.9469485282897948,0.1635098904371261,0.1467659324407577,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3472900390625,0.9528390765190125,0.2032198905944824,0.1571732610464096,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3472900390625,0.9538630247116088,0.1668265610933303,0.1164319887757301,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3478698730469,0.9892508387565612,0.1872123032808303,0.1768247038125991,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.347900390625,0.9917936325073242,0.188830941915512,0.8469488620758057,290.34912109375,290.6499938964844,287.3739624023437,286.0726928710937,290.4591369628906,297.3566589355469,290.3563842773437,1.0,0.306058406829834,1.0,0.6499999761581421,0.3679759204387665,1.0,-1.7328336238861084,1.1971670389175415,0.5356665253639221,0.8001511096954346,0.0,0.0,0.0,29.19433212280273,45.0,113.81151580810548,-0.0,382.3166809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3471984863281,0.9469485282897948,0.1635098904371261,0.1467659324407577,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3472900390625,0.9528390765190125,0.2032198905944824,0.1571732610464096,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3472900390625,0.9538630247116088,0.1668265610933303,0.1164319887757301,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3478698730469,0.9892508387565612,0.1872123032808303,0.1768247038125991,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.347900390625,0.9917936325073242,0.188830941915512,0.8469488620758057,290.34912109375,290.6499938964844,287.3739624023437,286.0726928710937,290.4591369628906,297.3566589355469,290.3563842773437,1.0,0.306058406829834,1.0,0.6499999761581421,0.3679759204387665,1.0,-1.7328336238861084,1.1971670389175415,0.5356665253639221,0.8001511096954346,0.0,0.0,0.0,29.19433212280273,45.0,113.81151580810548,-0.0,382.3166809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4005432128906,0.9454113841056824,0.1647889167070388,0.1478809863328933,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4007263183594,0.955785632133484,0.2065404951572418,0.1604227125644683,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4006652832031,0.9524970054626464,0.1681900769472122,0.1173620745539665,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012756347656,0.9881688952445984,0.1887196749448776,0.1782206743955612,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4013061523437,0.9901861548423768,0.1899638026952743,0.851829469203949,290.40264892578125,290.6499938964844,287.40460205078125,286.0984191894531,290.5300598144531,297.365966796875,290.410888671875,1.0,0.3085651397705078,1.0,0.6499999761581421,0.3716952800750732,1.0,-1.7431241273880005,1.1960101127624512,0.5471140742301941,0.7965975403785706,0.0,0.0,0.0,29.628347396850582,45.0,133.772216796875,-0.0,390.2141723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46295166015625,0.9346351623535156,0.1661539077758789,0.1490965336561203,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4634094238281,0.9646061062812804,0.2094833999872207,0.1711186021566391,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.46307373046875,0.9420143961906432,0.1696293950080871,0.1183629110455513,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4638061523437,0.9797847867012024,0.190301164984703,0.1797101497650146,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4638061523437,0.9813782572746276,0.1911391913890838,0.8571633696556091,290.4654846191406,290.75,287.4359741210937,286.1247253417969,290.6134338378906,297.3739929199219,290.4752502441406,1.0,0.3131812512874603,1.0,0.6499999761581421,0.3762044608592987,1.0,-1.7650315761566162,1.2004200220108032,0.5646116137504578,0.7965041399002075,0.0,0.0,0.0,30.84950065612793,65.0,157.42959594726562,-0.0,406.9168090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.61151123046875,0.9088919758796692,0.1691622287034988,0.1517795473337173,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6134338378906,0.9860398769378662,0.212455153465271,0.2011235505342483,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6116638183594,0.9160286784172058,0.1727539598941803,0.120538555085659,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125183105469,0.9566468596458436,0.1937065869569778,0.1829202771186828,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125183105469,0.9570392966270448,0.1937154233455658,0.8686957955360413,290.61456298828125,290.8500061035156,287.50067138671875,286.1788635253906,290.7859802246094,297.3753967285156,290.6255798339844,1.0,0.3282024562358856,1.0,0.6499999761581421,0.3852228224277496,1.0,-1.843470573425293,1.2297816276550293,0.6136889457702637,0.8089390993118286,0.0,0.0,0.0,34.61213684082031,85.0,197.5358428955078,-0.0,461.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.61151123046875,0.9088919758796692,0.1691622287034988,0.1517795473337173,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6134338378906,0.9860398769378662,0.212455153465271,0.2011235505342483,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6116638183594,0.9160286784172058,0.1727539598941803,0.120538555085659,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125183105469,0.9566468596458436,0.1937065869569778,0.1829202771186828,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125183105469,0.9570392966270448,0.1937154233455658,0.8686957955360413,290.61456298828125,290.8500061035156,287.50067138671875,286.1788635253906,290.7859802246094,297.3753967285156,290.6255798339844,1.0,0.3282024562358856,1.0,0.6499999761581421,0.3852228224277496,1.0,-1.843470573425293,1.2297816276550293,0.6136889457702637,0.8089390993118286,0.0,0.0,0.0,34.61213684082031,85.0,197.5358428955078,-0.0,461.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76385498046875,0.806617021560669,0.1723158955574035,0.1551049351692199,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76531982421875,0.8654940128326416,0.2148542404174804,0.2036147564649582,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640075683594,0.8122202754020691,0.1759929358959198,0.1231882944703102,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7648010253906,0.8415800333023071,0.1972318440675735,0.1867742985486984,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7647705078125,0.8407392501831055,0.1963854730129242,0.8831769227981567,290.76666259765625,290.95001220703125,287.5676574707031,286.23468017578125,290.9361572265625,297.3711853027344,290.77685546875,1.0,0.3455179631710052,1.0,0.6499999761581421,0.3942411839962005,1.0,-1.862632751464844,1.2223800420761108,0.6402527093887329,0.7978895306587219,0.0,0.0,0.0,49.05793762207031,73.0,206.4250030517578,-0.0,523.2062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874000,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76385498046875,0.806617021560669,0.1723158955574035,0.1551049351692199,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76531982421875,0.8654940128326416,0.2148542404174804,0.2036147564649582,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640075683594,0.8122202754020691,0.1759929358959198,0.1231882944703102,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7648010253906,0.8415800333023071,0.1972318440675735,0.1867742985486984,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7647705078125,0.8407392501831055,0.1963854730129242,0.8831769227981567,290.76666259765625,290.95001220703125,287.5676574707031,286.23468017578125,290.9361572265625,297.3711853027344,290.77685546875,1.0,0.3455179631710052,1.0,0.6499999761581421,0.3942411839962005,1.0,-1.862632751464844,1.2223800420761108,0.6402527093887329,0.7978895306587219,0.0,0.0,0.0,49.05793762207031,73.0,206.4250030517578,-0.0,523.2062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085998535156,0.7890726923942566,0.1756868213415146,0.1582627445459365,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90985107421875,0.8461734652519226,0.2181266099214553,0.2067185342311859,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.7947571277618408,0.1794325113296508,0.1256949752569198,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9093933105469,0.8247102499008179,0.2009679079055786,0.190444141626358,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90936279296875,0.8228088617324829,0.1992547661066055,0.8967118859291077,290.9110412597656,291.04998779296875,287.636474609375,286.2917785644531,291.0673828125,297.37408447265625,290.9200744628906,1.0,0.3541705012321472,1.0,0.6499999761581421,0.4011239409446716,1.0,-1.8938218355178835,1.22646963596344,0.6673521995544434,0.7953876852989197,0.0,0.0,0.0,54.58346176147461,61.0,199.11105346679688,-0.0,562.3855590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085998535156,0.7890726923942566,0.1756868213415146,0.1582627445459365,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90985107421875,0.8461734652519226,0.2181266099214553,0.2067185342311859,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.7947571277618408,0.1794325113296508,0.1256949752569198,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9093933105469,0.8247102499008179,0.2009679079055786,0.190444141626358,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90936279296875,0.8228088617324829,0.1992547661066055,0.8967118859291077,290.9110412597656,291.04998779296875,287.636474609375,286.2917785644531,291.0673828125,297.37408447265625,290.9200744628906,1.0,0.3541705012321472,1.0,0.6499999761581421,0.4011239409446716,1.0,-1.8938218355178835,1.22646963596344,0.6673521995544434,0.7953876852989197,0.0,0.0,0.0,54.58346176147461,61.0,199.11105346679688,-0.0,562.3855590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.8004639148712158,0.1792450696229934,0.1613605618476867,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461730957031,0.8568593859672546,0.221936747431755,0.210145354270935,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.8061915040016174,0.1830473244190216,0.1281454116106033,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.8353260159492493,0.204886332154274,0.194045215845108,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.8323249220848083,0.2023042142391204,0.909903883934021,291.0473022460937,291.1499938964844,287.706787109375,286.3498229980469,291.1961669921875,297.38018798828125,291.0560302734375,1.0,0.3573744595050812,1.0,0.6499999761581421,0.4080066680908203,1.0,-1.9247647523880005,1.2303898334503174,0.6943748593330383,0.7927075624465942,0.0,0.0,0.0,53.97979736328125,49.0,191.5353546142578,-0.0,582.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.8004639148712158,0.1792450696229934,0.1613605618476867,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461730957031,0.8568593859672546,0.221936747431755,0.210145354270935,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.8061915040016174,0.1830473244190216,0.1281454116106033,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.8353260159492493,0.204886332154274,0.194045215845108,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.8323249220848083,0.2023042142391204,0.909903883934021,291.0473022460937,291.1499938964844,287.706787109375,286.3498229980469,291.1961669921875,297.38018798828125,291.0560302734375,1.0,0.3573744595050812,1.0,0.6499999761581421,0.4080066680908203,1.0,-1.9247647523880005,1.2303898334503174,0.6943748593330383,0.7927075624465942,0.0,0.0,0.0,53.97979736328125,49.0,191.5353546142578,-0.0,582.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.8139947056770325,0.1810939610004425,0.1629113256931305,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.8709288835525513,0.2239920645952224,0.2119492888450622,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.8193778991699219,0.1849216818809509,0.129369780421257,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.8485822677612305,0.2069141566753387,0.1958463788032531,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.8449132442474365,0.203898012638092,0.9165037870407104,291.1142578125,291.1499938964844,287.7423400878906,286.3790588378906,291.260009765625,297.3840026855469,291.122802734375,1.0,0.3575231432914734,1.0,0.6499999761581421,0.4114480316638946,1.0,-1.940351605415344,1.2323647737503052,0.7079868316650391,0.7913408279418945,0.0,0.0,0.0,52.06518173217773,49.0,188.7461395263672,-0.0,587.5438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.831897497177124,0.1829811036586761,0.1644701063632965,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.8915154933929443,0.2261201739311218,0.2137987464666366,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.8372964262962341,0.1868339776992797,0.1305995881557464,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.8680528402328491,0.208980843424797,0.1976557075977325,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.8635719418525696,0.2055314183235168,0.9231451153755188,291.17596435546875,291.1499938964844,287.77813720703125,286.40838623046875,291.30126953125,297.3881225585937,291.1827697753906,1.0,0.3570102453231811,1.0,0.6499999761581421,0.4124506115913391,1.0,-1.956069111824036,1.239179611206055,0.7168895602226257,0.79476398229599,0.0,0.0,0.0,49.38093948364258,37.0,174.9987335205078,-0.0,590.1778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27154541015625,0.894537091255188,0.1867923587560653,0.1675779670476913,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723388671875,0.9662336707115172,0.2305059731006622,0.2175811529159546,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.9009093046188354,0.1907117515802383,0.1330587714910507,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.9393999576568604,0.2131723463535308,0.2012777477502823,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.93239563703537,0.2088564187288284,0.9364497065544128,291.2730712890625,291.1499938964844,287.85009765625,286.4671325683594,291.37725830078125,297.3964538574219,291.2788391113281,1.0,0.3543995916843414,1.0,0.6499999761581421,0.414455771446228,1.0,-1.9876234531402588,1.2534751892089844,0.7341482639312744,0.8022269606590271,0.0,0.0,0.0,42.163551330566406,25.0,144.0244903564453,-0.0,589.3432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27154541015625,0.894537091255188,0.1867923587560653,0.1675779670476913,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723388671875,0.9662336707115172,0.2305059731006622,0.2175811529159546,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716369628906,0.9009093046188354,0.1907117515802383,0.1330587714910507,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.9393999576568604,0.2131723463535308,0.2012777477502823,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.93239563703537,0.2088564187288284,0.9364497065544128,291.2730712890625,291.1499938964844,287.85009765625,286.4671325683594,291.37725830078125,297.3964538574219,291.2788391113281,1.0,0.3543995916843414,1.0,0.6499999761581421,0.414455771446228,1.0,-1.9876234531402588,1.2534751892089844,0.7341482639312744,0.8022269606590271,0.0,0.0,0.0,42.163551330566406,25.0,144.0244903564453,-0.0,589.3432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35797119140625,0.9564688801765442,0.1905342638492584,0.1707977801561355,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581848144531,0.97883540391922,0.2362375259399414,0.1929213255643844,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580322265625,0.9634107947349548,0.1945472806692123,0.1356231421232223,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583679199219,0.9953917264938354,0.2173797488212585,0.2050658017396927,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583374023437,0.989438533782959,0.2121365368366241,0.9504318833351136,291.3592224121094,291.1499938964844,287.9222717285156,286.525634765625,291.4461364746094,297.407958984375,291.3638610839844,1.0,0.3484973907470703,1.0,0.6499999761581421,0.4164609014987945,1.0,-1.9781394004821773,1.2435977458953855,0.7345417141914368,0.7950456738471985,0.0,0.0,0.0,37.5059928894043,45.0,123.15550994873048,-0.0,568.9310913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35797119140625,0.9564688801765442,0.1905342638492584,0.1707977801561355,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581848144531,0.97883540391922,0.2362375259399414,0.1929213255643844,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580322265625,0.9634107947349548,0.1945472806692123,0.1356231421232223,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583679199219,0.9953917264938354,0.2173797488212585,0.2050658017396927,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583374023437,0.989438533782959,0.2121365368366241,0.9504318833351136,291.3592224121094,291.1499938964844,287.9222717285156,286.525634765625,291.4461364746094,297.407958984375,291.3638610839844,1.0,0.3484973907470703,1.0,0.6499999761581421,0.4164609014987945,1.0,-1.9781394004821773,1.2435977458953855,0.7345417141914368,0.7950456738471985,0.0,0.0,0.0,37.5059928894043,45.0,123.15550994873048,-0.0,568.9310913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052429199219,0.9637041091918944,0.1942369192838668,0.1741196662187576,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053039550781,0.9784464240074158,0.2437127530574798,0.1922160238027572,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.970437228679657,0.1983871459960937,0.1382921636104583,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053039550781,0.9784464240074158,0.2229517996311187,0.1922160238027572,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053649902344,0.9940066337585448,0.2154291868209839,0.9650972485542296,291.4056396484375,291.1499938964844,287.9942626953125,286.58355712890625,291.4514465332031,297.432373046875,291.40753173828125,1.0,0.3521071076393127,1.0,0.6499999761581421,0.4108893871307373,1.0,-1.9951926469802856,1.2650113105773926,0.7301814556121826,0.8119263052940369,0.0,0.0,0.0,37.86048889160156,65.0,72.7846450805664,-0.0,580.3016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052429199219,0.9637041091918944,0.1942369192838668,0.1741196662187576,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053039550781,0.9784464240074158,0.2437127530574798,0.1922160238027572,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.970437228679657,0.1983871459960937,0.1382921636104583,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053039550781,0.9784464240074158,0.2229517996311187,0.1922160238027572,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053649902344,0.9940066337585448,0.2154291868209839,0.9650972485542296,291.4056396484375,291.1499938964844,287.9942626953125,286.58355712890625,291.4514465332031,297.432373046875,291.40753173828125,1.0,0.3521071076393127,1.0,0.6499999761581421,0.4108893871307373,1.0,-1.9951926469802856,1.2650113105773926,0.7301814556121826,0.8119263052940369,0.0,0.0,0.0,37.86048889160156,65.0,72.7846450805664,-0.0,580.3016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295349121094,0.956121563911438,0.1977830827236175,0.1773725897073745,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295959472656,0.9847211241722108,0.2499524801969528,0.2047096341848373,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295654296875,0.9633319973945618,0.2021390795707702,0.1409535557031631,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296264648437,0.9968546628952026,0.2277438789606094,0.2144521921873092,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296264648437,0.987178921699524,0.2186352610588073,0.9797540903091432,291.4298400878906,291.1499938964844,288.0656433105469,286.6404724121094,291.4592590332031,297.44677734375,291.4313659667969,1.0,0.3641412556171417,1.0,0.6499999761581421,0.40531787276268,1.0,-2.059403896331787,1.3150126934051514,0.7443913221359253,0.8475053906440735,0.0,0.0,0.0,40.51321792602539,85.0,43.508522033691406,-0.0,639.5241088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295349121094,0.956121563911438,0.1977830827236175,0.1773725897073745,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295959472656,0.9847211241722108,0.2499524801969528,0.2047096341848373,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295654296875,0.9633319973945618,0.2021390795707702,0.1409535557031631,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296264648437,0.9968546628952026,0.2277438789606094,0.2144521921873092,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296264648437,0.987178921699524,0.2186352610588073,0.9797540903091432,291.4298400878906,291.1499938964844,288.0656433105469,286.6404724121094,291.4592590332031,297.44677734375,291.4313659667969,1.0,0.3641412556171417,1.0,0.6499999761581421,0.40531787276268,1.0,-2.059403896331787,1.3150126934051514,0.7443913221359253,0.8475053906440735,0.0,0.0,0.0,40.51321792602539,85.0,43.508522033691406,-0.0,639.5241088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390869140625,0.9346776604652404,0.1994836032390594,0.1789913773536682,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.9927025437355042,0.252134621143341,0.2261274307966232,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390869140625,0.9425570368766784,0.2039636671543121,0.1422943025827407,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4391784667969,0.981136441230774,0.229394644498825,0.2167242914438247,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43914794921875,0.9687947034835817,0.2201682329177856,0.9870943427085876,291.4393310546875,291.1499938964844,288.1009521484375,286.66845703125,291.4625244140625,297.44610595703125,291.44061279296875,1.0,0.3727277815341949,1.0,0.6499999761581421,0.4025321304798126,1.0,-2.1002821922302246,1.3453871011734009,0.7548951506614685,0.8689215779304504,0.0,0.0,0.0,43.494285583496094,85.0,34.65868377685547,-0.0,683.2379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442749023437,0.8913717269897461,0.2011092603206634,0.1806612461805343,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443359375,0.969845414161682,0.2532395422458648,0.239696130156517,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442749023437,0.8982264399528503,0.2057251781225204,0.143683448433876,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443054199219,0.9381390810012816,0.2310459911823272,0.2184782177209854,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443054199219,0.9232906103134156,0.2216127961874008,0.994653820991516,291.4443664550781,291.1499938964844,288.135986328125,286.696044921875,291.4519958496094,297.4395751953125,291.444580078125,1.0,0.3822120428085327,1.0,0.6499999761581421,0.3984982073307037,1.0,-2.133612632751465,1.373971700668335,0.7596409320831299,0.8909597992897034,0.0,0.0,0.0,49.04803466796875,105.0,21.0631046295166,-0.0,730.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43084716796875,0.8122106194496155,0.2040428668260574,0.1839773952960968,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306640625,0.8727351427078247,0.2556469738483429,0.2424775660037994,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308166503906,0.8182793259620667,0.2089690119028091,0.1464696526527404,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43072509765625,0.84795081615448,0.2342622727155685,0.2221646010875702,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4307556152344,0.8364711403846741,0.2241319864988327,1.009437084197998,291.4305419921875,291.1499938964844,288.20489501953125,286.7498779296875,291.4190979003906,297.4267883300781,291.42950439453125,1.0,0.4013257622718811,1.0,0.6499999761581421,0.3904303610324859,1.0,-2.1660659313201904,1.4119060039520264,0.7541598677635193,0.921285092830658,0.0,0.0,0.0,65.98261260986328,93.0,-10.611315727233888,-0.0,821.7300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43084716796875,0.8122106194496155,0.2040428668260574,0.1839773952960968,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306640625,0.8727351427078247,0.2556469738483429,0.2424775660037994,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308166503906,0.8182793259620667,0.2089690119028091,0.1464696526527404,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43072509765625,0.84795081615448,0.2342622727155685,0.2221646010875702,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4307556152344,0.8364711403846741,0.2241319864988327,1.009437084197998,291.4305419921875,291.1499938964844,288.20489501953125,286.7498779296875,291.4190979003906,297.4267883300781,291.42950439453125,1.0,0.4013257622718811,1.0,0.6499999761581421,0.3904303610324859,1.0,-2.1660659313201904,1.4119060039520264,0.7541598677635193,0.921285092830658,0.0,0.0,0.0,65.98261260986328,93.0,-10.611315727233888,-0.0,821.7300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4077453613281,0.7918999195098877,0.2066887021064758,0.1866633296012878,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40753173828125,0.8507048487663269,0.258472740650177,0.2453352510929107,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40771484375,0.798601508140564,0.2119527459144592,0.1487913727760315,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076232910156,0.8282796144485474,0.2373819500207901,0.2254020124673843,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076538085937,0.8163463473320007,0.2262752652168274,1.0207136869430542,291.4073486328125,291.1499938964844,288.2719421386719,286.80157470703125,291.3865051269531,297.41754150390625,291.4059753417969,1.0,0.4104114770889282,1.0,0.6499999761581421,0.3823625147342682,1.0,-2.192951202392578,1.446945309638977,0.7460059523582458,0.9503609538078308,0.0,0.0,0.0,73.60882568359375,81.0,-27.44852828979492,-0.0,875.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
