time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11875200,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4077453613281,0.7918999195098877,0.2066887021064758,0.1866633296012878,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40753173828125,0.8507048487663269,0.258472740650177,0.2453352510929107,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40771484375,0.798601508140564,0.2119527459144592,0.1487913727760315,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076232910156,0.8282796144485474,0.2373819500207901,0.2254020124673843,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076538085937,0.8163463473320007,0.2262752652168274,1.0207136869430542,291.4073486328125,291.1499938964844,288.2719421386719,286.80157470703125,291.3865051269531,297.41754150390625,291.4059753417969,1.0,0.4104114770889282,1.0,0.6499999761581421,0.3823625147342682,1.0,-2.192951202392578,1.446945309638977,0.7460059523582458,0.9503609538078308,0.0,0.0,0.0,73.60882568359375,81.0,-27.44852828979492,-0.0,875.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.7952868938446045,0.2091637849807739,0.1889113187789917,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3827819824219,0.8539551496505737,0.2614690661430359,0.2481264621019363,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829345703125,0.8023569583892822,0.2147572040557861,0.1507721096277237,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3828430175781,0.8316658139228821,0.2404094338417053,0.2282752394676208,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38287353515625,0.8186324834823608,0.2281332165002823,1.029309868812561,291.38262939453125,291.1499938964844,288.3367614746094,286.8507995605469,291.3609619140625,297.40985107421875,291.3813781738281,1.0,0.4135206043720245,1.0,0.6499999761581421,0.3751698732376098,1.0,-2.2151620388031006,1.4775747060775757,0.7375874519348145,0.9760168194770812,0.0,0.0,0.0,74.2094955444336,69.0,-32.13172912597656,-0.0,898.6707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.7952868938446045,0.2091637849807739,0.1889113187789917,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3827819824219,0.8539551496505737,0.2614690661430359,0.2481264621019363,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829345703125,0.8023569583892822,0.2147572040557861,0.1507721096277237,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3828430175781,0.8316658139228821,0.2404094338417053,0.2282752394676208,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38287353515625,0.8186324834823608,0.2281332165002823,1.029309868812561,291.38262939453125,291.1499938964844,288.3367614746094,286.8507995605469,291.3609619140625,297.40985107421875,291.3813781738281,1.0,0.4135206043720245,1.0,0.6499999761581421,0.3751698732376098,1.0,-2.2151620388031006,1.4775747060775757,0.7375874519348145,0.9760168194770812,0.0,0.0,0.0,74.2094955444336,69.0,-32.13172912597656,-0.0,898.6707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580627441406,0.8131698966026306,0.2115466147661209,0.190898522734642,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578796386719,0.8729039430618286,0.264529675245285,0.2508265078067779,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580322265625,0.8201550245285034,0.2174421548843383,0.1525333672761917,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3579406738281,0.8493956923484802,0.2433640360832214,0.2309033274650573,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580017089844,0.8345854878425598,0.2297855615615844,1.0360866785049438,291.3576965332031,291.1499938964844,288.3988647460937,286.89715576171875,291.3345947265625,297.4031677246094,291.3563537597656,1.0,0.412688136100769,1.0,0.6499999761581421,0.3679772615432739,1.0,-2.234206438064575,1.5065325498580933,0.7276737689971924,1.000686764717102,0.0,0.0,0.0,70.36164855957031,57.0,-34.404823303222656,-0.0,902.6034545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580627441406,0.8131698966026306,0.2115466147661209,0.190898522734642,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578796386719,0.8729039430618286,0.264529675245285,0.2508265078067779,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580322265625,0.8201550245285034,0.2174421548843383,0.1525333672761917,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3579406738281,0.8493956923484802,0.2433640360832214,0.2309033274650573,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580017089844,0.8345854878425598,0.2297855615615844,1.0360866785049438,291.3576965332031,291.1499938964844,288.3988647460937,286.89715576171875,291.3345947265625,297.4031677246094,291.3563537597656,1.0,0.412688136100769,1.0,0.6499999761581421,0.3679772615432739,1.0,-2.234206438064575,1.5065325498580933,0.7276737689971924,1.000686764717102,0.0,0.0,0.0,70.36164855957031,57.0,-34.404823303222656,-0.0,902.6034545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450012207031,0.8264086246490479,0.2127135843038559,0.191825658082962,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.8883986473083496,0.2660634219646454,0.2521401047706604,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.344970703125,0.8334981799125671,0.2187484204769134,0.153354212641716,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.8639204502105713,0.2448155879974365,0.2321480214595794,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34490966796875,0.8476735353469849,0.2305502444505691,1.0389686822891235,291.3446350097656,291.1499938964844,288.4288024902344,286.91912841796875,291.3208923339844,297.40008544921875,291.3432312011719,1.0,0.4112454056739807,1.0,0.6499999761581421,0.3643809258937835,1.0,-2.2428417205810547,1.52057683467865,0.72226482629776,1.0127806663513184,0.0,0.0,0.0,67.2785415649414,57.0,-35.47333908081055,-0.0,899.2860717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338623046875,0.843311607837677,0.2138697803020477,0.1927204877138137,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9087128043174744,0.2675946950912475,0.2534306645393371,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.8508906364440918,0.2200358211994171,0.1541444957256317,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337707519531,0.8831460475921631,0.2462527304887771,0.2333562821149826,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33380126953125,0.8651905655860901,0.2312827110290527,1.0415899753570557,291.3336181640625,291.1499938964844,288.4579162597656,286.94024658203125,291.3157043457031,297.3971862792969,291.332763671875,1.0,0.4093060493469238,1.0,0.6499999761581421,0.3618234097957611,1.0,-2.251016616821289,1.532029628753662,0.7189869284629822,1.022390604019165,0.0,0.0,0.0,63.64127731323242,45.0,-31.488475799560547,-0.0,893.3535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3198547363281,0.8969797492027283,0.2161846309900283,0.1944554895162582,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.97307950258255,0.2706690430641174,0.2559673488140106,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3198547363281,0.905968427658081,0.2225889265537262,0.1556648463010788,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.9455032348632812,0.2491137981414795,0.2357009202241897,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31982421875,0.92160302400589,0.2326933890581131,1.0462862253189087,291.3196716308594,291.1499938964844,288.5134582519531,286.979736328125,291.3062744140625,297.3920593261719,291.31903076171875,1.0,0.4042988717556,1.0,0.6499999761581421,0.3567083775997162,1.0,-2.266432046890259,1.5541521310806274,0.7122799158096313,1.0410314798355105,0.0,0.0,0.0,55.08488845825195,33.0,-22.679950714111328,-0.0,875.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3198547363281,0.8969797492027283,0.2161846309900283,0.1944554895162582,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.97307950258255,0.2706690430641174,0.2559673488140106,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3198547363281,0.905968427658081,0.2225889265537262,0.1556648463010788,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.9455032348632812,0.2491137981414795,0.2357009202241897,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31982421875,0.92160302400589,0.2326933890581131,1.0462862253189087,291.3196716308594,291.1499938964844,288.5134582519531,286.979736328125,291.3062744140625,297.3920593261719,291.31903076171875,1.0,0.4042988717556,1.0,0.6499999761581421,0.3567083775997162,1.0,-2.266432046890259,1.5541521310806274,0.7122799158096313,1.0410314798355105,0.0,0.0,0.0,55.08488845825195,33.0,-22.679950714111328,-0.0,875.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061828613281,0.9577931761741638,0.2184226065874099,0.196262776851654,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.9949183464050292,0.274717628955841,0.2342767417430877,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30615234375,0.9675535559654236,0.2250555008649826,0.1572303622961044,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9977684020996094,0.2519175410270691,0.2370239049196243,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30615234375,0.979854166507721,0.2339920699596405,1.0511339902877808,291.30596923828125,291.1499938964844,288.5650634765625,287.0152282714844,291.289306640625,297.3909606933594,291.304931640625,1.0,0.3967605829238891,1.0,0.6499999761581421,0.3515933752059936,1.0,-2.2524943351745605,1.5579633712768557,0.6945310235023499,1.048442840576172,0.0,0.0,0.0,48.64200210571289,53.0,-21.75472450256348,-0.0,837.0843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061828613281,0.9577931761741638,0.2184226065874099,0.196262776851654,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061218261719,0.9949183464050292,0.274717628955841,0.2342767417430877,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30615234375,0.9675535559654236,0.2250555008649826,0.1572303622961044,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9977684020996094,0.2519175410270691,0.2370239049196243,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30615234375,0.979854166507721,0.2339920699596405,1.0511339902877808,291.30596923828125,291.1499938964844,288.5650634765625,287.0152282714844,291.289306640625,297.3909606933594,291.304931640625,1.0,0.3967605829238891,1.0,0.6499999761581421,0.3515933752059936,1.0,-2.2524943351745605,1.5579633712768557,0.6945310235023499,1.048442840576172,0.0,0.0,0.0,48.64200210571289,53.0,-21.75472450256348,-0.0,837.0843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.294189453125,0.9597979187965392,0.2206498235464096,0.1982527524232864,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.294189453125,0.9952226281166076,0.2802236974239349,0.2355375736951828,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.294189453125,0.9696759581565856,0.2275159358978271,0.1589390039443969,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.294189453125,0.9956538677215576,0.2553381323814392,0.2359484881162643,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294189453125,0.9802387356758118,0.2352916598320007,1.0568914413452148,291.29412841796875,291.1499938964844,288.61236572265625,287.0463562011719,291.2873229980469,297.4003295898437,291.2939147949219,1.0,0.3989186584949493,1.0,0.6499999761581421,0.3476783037185669,1.0,-2.2583322525024414,1.5714945793151855,0.6868375539779663,1.0597214698791504,0.0,0.0,0.0,48.9085578918457,73.0,-14.378344535827637,-0.0,845.8489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.294189453125,0.9597979187965392,0.2206498235464096,0.1982527524232864,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.294189453125,0.9952226281166076,0.2802236974239349,0.2355375736951828,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.294189453125,0.9696759581565856,0.2275159358978271,0.1589390039443969,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.294189453125,0.9956538677215576,0.2553381323814392,0.2359484881162643,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294189453125,0.9802387356758118,0.2352916598320007,1.0568914413452148,291.29412841796875,291.1499938964844,288.61236572265625,287.0463562011719,291.2873229980469,297.4003295898437,291.2939147949219,1.0,0.3989186584949493,1.0,0.6499999761581421,0.3476783037185669,1.0,-2.2583322525024414,1.5714945793151855,0.6868375539779663,1.0597214698791504,0.0,0.0,0.0,48.9085578918457,73.0,-14.378344535827637,-0.0,845.8489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922668457031,0.9421178102493286,0.2229248583316803,0.2003555297851562,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922668457031,0.99853253364563,0.2843730747699737,0.2538756728172302,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922668457031,0.9530550241470336,0.2300319671630859,0.1607406884431839,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922668457031,0.9886866211891174,0.2581852972507477,0.2441709339618683,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922668457031,0.96305251121521,0.2366586923599243,1.0633151531219482,291.2922668457031,291.1499938964844,288.6549072265625,287.07275390625,291.29229736328125,297.40118408203125,291.2925109863281,1.0,0.4091491103172302,1.0,0.6499999761581421,0.3437632322311401,1.0,-2.308274507522583,1.6127570867538452,0.6955174207687378,1.0897825956344604,0.0,0.0,0.0,52.40788650512695,93.0,-4.647481918334961,-0.0,906.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922668457031,0.9421178102493286,0.2229248583316803,0.2003555297851562,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922668457031,0.99853253364563,0.2843730747699737,0.2538756728172302,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922668457031,0.9530550241470336,0.2300319671630859,0.1607406884431839,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922668457031,0.9886866211891174,0.2581852972507477,0.2441709339618683,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922668457031,0.96305251121521,0.2366586923599243,1.0633151531219482,291.2922668457031,291.1499938964844,288.6549072265625,287.07275390625,291.29229736328125,297.40118408203125,291.2925109863281,1.0,0.4091491103172302,1.0,0.6499999761581421,0.3437632322311401,1.0,-2.308274507522583,1.6127570867538452,0.6955174207687378,1.0897825956344604,0.0,0.0,0.0,52.40788650512695,93.0,-4.647481918334961,-0.0,906.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.9156621098518372,0.224049299955368,0.201480284333229,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.9942590594291688,0.2853083312511444,0.2700486481189728,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.9268444180488586,0.2312804758548736,0.1617008596658706,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.9668593406677246,0.2594816088676452,0.2454986870288849,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.9366055727005004,0.2373261153697967,1.066896677017212,291.29248046875,291.1499938964844,288.6742858886719,287.08404541015625,291.2929992675781,297.3954772949219,291.292724609375,1.0,0.4164812266826629,1.0,0.6499999761581421,0.3418056964874267,1.0,-2.337521314620972,1.6361874341964722,0.7013340592384338,1.106778860092163,0.0,0.0,0.0,56.29572296142578,93.0,-2.4085230827331543,-0.0,950.7431030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876160,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924194335937,0.8697804808616638,0.2251034528017044,0.2027308642864227,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924194335937,0.9482705593109132,0.2860567271709442,0.2710843086242676,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924194335937,0.8791518807411194,0.2324616312980651,0.1627607941627502,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924194335937,0.9149311184883118,0.260744959115982,0.2469936609268188,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924194335937,0.8864858150482178,0.2379166483879089,1.071082592010498,291.2923889160156,291.1499938964844,288.6923217773437,287.09405517578125,291.2913818359375,297.3880920410156,291.2923583984375,1.0,0.4238413274288177,1.0,0.6499999761581421,0.3403133153915405,1.0,-2.346401691436768,1.6456434726715088,0.7007583379745483,1.1145403385162354,0.0,0.0,0.0,63.95711517333984,113.0,-2.3178789615631104,-0.0,991.3687744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.8122765421867371,0.2271400541067123,0.2051742672920227,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28985595703125,0.8761054873466492,0.2880484163761139,0.2734480500221252,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.8206899762153625,0.2347592711448669,0.1648412942886352,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.8504865169525146,0.2632790207862854,0.2500102818012237,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.825591504573822,0.2390142232179641,1.0790997743606567,291.28985595703125,291.1499938964844,288.7241516113281,287.10986328125,291.2879638671875,297.3774719238281,291.2897644042969,1.0,0.4397895634174347,1.0,0.6499999761581421,0.3373285233974457,1.0,-2.3679304122924805,1.6669373512268066,0.7009931206703186,1.131037354469299,0.0,0.0,0.0,80.52458953857422,116.0,-3.359481811523437,-0.0,1081.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.8122765421867371,0.2271400541067123,0.2051742672920227,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28985595703125,0.8761054873466492,0.2880484163761139,0.2734480500221252,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.8206899762153625,0.2347592711448669,0.1648412942886352,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.8504865169525146,0.2632790207862854,0.2500102818012237,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.825591504573822,0.2390142232179641,1.0790997743606567,291.28985595703125,291.1499938964844,288.7241516113281,287.10986328125,291.2879638671875,297.3774719238281,291.2897644042969,1.0,0.4397895634174347,1.0,0.6499999761581421,0.3373285233974457,1.0,-2.3679304122924805,1.6669373512268066,0.7009931206703186,1.131037354469299,0.0,0.0,0.0,80.52458953857422,116.0,-3.359481811523437,-0.0,1081.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.7838125824928284,0.2290879189968109,0.2073624730110168,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.8460037112236023,0.2903682291507721,0.2760184705257416,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.7927833199501038,0.2369695752859115,0.1667261272668838,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.8230702877044678,0.265783429145813,0.2528261542320251,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.7965790629386902,0.240010604262352,1.085787296295166,291.2851257324219,291.1499938964844,288.75,287.119873046875,291.2809753417969,297.3697204589844,291.2848815917969,1.0,0.4510735273361206,1.0,0.6499999761581421,0.3343437314033508,1.0,-2.3873300552368164,1.6869667768478394,0.7003633379936218,1.146792769432068,0.0,0.0,0.0,92.48780059814452,104.0,-6.239859580993652,-0.0,1151.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.7838125824928284,0.2290879189968109,0.2073624730110168,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.8460037112236023,0.2903682291507721,0.2760184705257416,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.7927833199501038,0.2369695752859115,0.1667261272668838,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.8230702877044678,0.265783429145813,0.2528261542320251,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.7965790629386902,0.240010604262352,1.085787296295166,291.2851257324219,291.1499938964844,288.75,287.119873046875,291.2809753417969,297.3697204589844,291.2848815917969,1.0,0.4510735273361206,1.0,0.6499999761581421,0.3343437314033508,1.0,-2.3873300552368164,1.6869667768478394,0.7003633379936218,1.146792769432068,0.0,0.0,0.0,92.48780059814452,104.0,-6.239859580993652,-0.0,1151.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.7799737453460693,0.2309802919626236,0.2091639786958694,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.8421502709388733,0.2928425967693329,0.2784198820590973,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.7890918850898743,0.2391150146722793,0.1683055460453033,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.8196205496788025,0.2682537734508514,0.2552633881568908,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.7914746403694153,0.2409330308437347,1.0904680490493774,291.27703857421875,291.1499938964844,288.7728576660156,287.1249389648437,291.2703552246094,297.3636169433594,291.276611328125,1.0,0.4548783004283905,1.0,0.6499999761581421,0.3312295377254486,1.0,-2.402831554412842,1.7049129009246826,0.6979187726974487,1.1613519191741943,0.0,0.0,0.0,95.57705688476562,92.0,-10.29018497467041,-0.0,1181.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.7799737453460693,0.2309802919626236,0.2091639786958694,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.8421502709388733,0.2928425967693329,0.2784198820590973,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.7890918850898743,0.2391150146722793,0.1683055460453033,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.8196205496788025,0.2682537734508514,0.2552633881568908,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.7914746403694153,0.2409330308437347,1.0904680490493774,291.27703857421875,291.1499938964844,288.7728576660156,287.1249389648437,291.2703552246094,297.3636169433594,291.276611328125,1.0,0.4548783004283905,1.0,0.6499999761581421,0.3312295377254486,1.0,-2.402831554412842,1.7049129009246826,0.6979187726974487,1.1613519191741943,0.0,0.0,0.0,95.57705688476562,92.0,-10.29018497467041,-0.0,1181.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.7895519137382507,0.2328517138957977,0.2107240855693817,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.8520076274871826,0.2954082787036896,0.2806920111179352,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.7990143895149231,0.2412214577198028,0.1696858257055282,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.267578125,0.8290625810623169,0.2707026898860931,0.2574497163295746,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.8000338673591614,0.2418144047260284,1.0938515663146973,291.2675170898437,291.1499938964844,288.79595947265625,287.1263732910156,291.259765625,297.3586730957031,291.2670593261719,1.0,0.4542782008647918,1.0,0.6499999761581421,0.328115314245224,1.0,-2.4157869815826416,1.7213128805160522,0.6944741606712341,1.1749123334884644,0.0,0.0,0.0,92.82518768310548,80.0,-12.51613426208496,-0.0,1185.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26763916015625,0.7895519137382507,0.2328517138957977,0.2107240855693817,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.8520076274871826,0.2954082787036896,0.2806920111179352,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.7990143895149231,0.2412214577198028,0.1696858257055282,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.267578125,0.8290625810623169,0.2707026898860931,0.2574497163295746,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.8000338673591614,0.2418144047260284,1.0938515663146973,291.2675170898437,291.1499938964844,288.79595947265625,287.1263732910156,291.259765625,297.3586730957031,291.2670593261719,1.0,0.4542782008647918,1.0,0.6499999761581421,0.328115314245224,1.0,-2.4157869815826416,1.7213128805160522,0.6944741606712341,1.1749123334884644,0.0,0.0,0.0,92.82518768310548,80.0,-12.51613426208496,-0.0,1185.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.7982102036476135,0.2337838262319564,0.2114468216896057,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.8610461354255676,0.2967126071453094,0.2817955315113067,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8078246116638184,0.2422661632299423,0.1703269779682159,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.8374662399291992,0.2719208598136902,0.2584805488586426,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.808150053024292,0.242245465517044,1.095227837562561,291.2625427246094,291.1499938964844,288.8075866699219,287.12579345703125,291.2545471191406,297.3565368652344,291.2620849609375,1.0,0.452857494354248,1.0,0.6499999761581421,0.3265582025051117,1.0,-2.4216437339782715,1.729137659072876,0.6925060749053955,1.1814546585083008,0.0,0.0,0.0,90.00946807861328,80.0,-13.123249053955078,-0.0,1180.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584533691406,0.8091599345207214,0.2347153127193451,0.2121441811323166,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.8727904558181763,0.2980267405509949,0.2828838527202606,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584533691406,0.8184340000152588,0.2433102577924728,0.170947641134262,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.84831303358078,0.2731358408927917,0.2594825625419616,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584533691406,0.8180971145629883,0.2426726520061493,1.096462368965149,291.2583923339844,291.1499938964844,288.8192138671875,287.1243896484375,291.2522277832031,297.3546142578125,291.25811767578125,1.0,0.4509280323982239,1.0,0.6499999761581421,0.3253526389598846,1.0,-2.4272220134735107,1.7359380722045898,0.6912839412689209,1.1870368719100952,0.0,0.0,0.0,86.54261016845703,68.0,-11.832648277282717,-0.0,1172.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.8370862007141113,0.2365894168615341,0.2134893089532852,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.9059754610061646,0.3006878495216369,0.2850323319435119,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25311279296875,0.8466998934745789,0.2454117387533188,0.1721513271331787,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25311279296875,0.8794590830802917,0.2755639255046844,0.2614236176013946,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25311279296875,0.8449876308441162,0.243526354432106,1.0986326932907104,291.2530822753906,291.1499938964844,288.84259033203125,287.1192321777344,291.2485656738281,297.351318359375,291.2528686523437,1.0,0.4458958208560943,1.0,0.6499999761581421,0.3229415416717529,1.0,-2.43780517578125,1.749081015586853,0.6887242197990417,1.197869896888733,0.0,0.0,0.0,78.10530090332031,56.0,-8.578940391540527,-0.0,1149.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.8370862007141113,0.2365894168615341,0.2134893089532852,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.9059754610061646,0.3006878495216369,0.2850323319435119,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25311279296875,0.8466998934745789,0.2454117387533188,0.1721513271331787,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25311279296875,0.8794590830802917,0.2755639255046844,0.2614236176013946,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25311279296875,0.8449876308441162,0.243526354432106,1.0986326932907104,291.2530822753906,291.1499938964844,288.84259033203125,287.1192321777344,291.2485656738281,297.351318359375,291.2528686523437,1.0,0.4458958208560943,1.0,0.6499999761581421,0.3229415416717529,1.0,-2.43780517578125,1.749081015586853,0.6887242197990417,1.197869896888733,0.0,0.0,0.0,78.10530090332031,56.0,-8.578940391540527,-0.0,1149.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.8809061646461487,0.2384767085313797,0.2147974520921707,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486877441406,0.9611034989356996,0.3033824861049652,0.2871629893779754,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.8920719027519226,0.2475334703922271,0.1733302623033523,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.9305626153945924,0.2779965698719024,0.2633141279220581,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.8885906338691711,0.2443880587816238,1.100578784942627,291.2486877441406,291.1499938964844,288.8659362792969,287.111083984375,291.2451171875,297.3486633300781,291.2485046386719,1.0,0.4398204386234283,1.0,0.6499999761581421,0.3205304145812988,1.0,-2.447962522506714,1.761988639831543,0.6859737634658813,1.208562254905701,0.0,0.0,0.0,68.33450317382812,44.0,-6.740365028381348,-0.0,1120.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.8809061646461487,0.2384767085313797,0.2147974520921707,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486877441406,0.9611034989356996,0.3033824861049652,0.2871629893779754,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.8920719027519226,0.2475334703922271,0.1733302623033523,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.9305626153945924,0.2779965698719024,0.2633141279220581,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.8885906338691711,0.2443880587816238,1.100578784942627,291.2486877441406,291.1499938964844,288.8659362792969,287.111083984375,291.2451171875,297.3486633300781,291.2485046386719,1.0,0.4398204386234283,1.0,0.6499999761581421,0.3205304145812988,1.0,-2.447962522506714,1.761988639831543,0.6859737634658813,1.208562254905701,0.0,0.0,0.0,68.33450317382812,44.0,-6.740365028381348,-0.0,1120.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.941220998764038,0.24034084379673,0.2161599248647689,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.9990000128746032,0.3064584732055664,0.2762648165225982,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.954448938369751,0.2496421188116073,0.1745582073926925,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.9898653030395508,0.2804107964038849,0.2652640640735626,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.9487313628196716,0.2452335059642791,1.1028170585632324,291.2469787597656,291.1499938964844,288.8892822265625,287.1001892089844,291.24322509765625,297.3476257324219,291.2467346191406,1.0,0.4323383867740631,1.0,0.6499999761581421,0.3186244964599609,1.0,-2.44303560256958,1.7637838125228882,0.6792517900466919,1.211938977241516,0.0,0.0,0.0,59.63876724243164,62.0,-4.296873092651367,-0.0,1078.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.941220998764038,0.24034084379673,0.2161599248647689,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.9990000128746032,0.3064584732055664,0.2762648165225982,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.954448938369751,0.2496421188116073,0.1745582073926925,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.9898653030395508,0.2804107964038849,0.2652640640735626,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.9487313628196716,0.2452335059642791,1.1028170585632324,291.2469787597656,291.1499938964844,288.8892822265625,287.1001892089844,291.24322509765625,297.3476257324219,291.2467346191406,1.0,0.4323383867740631,1.0,0.6499999761581421,0.3186244964599609,1.0,-2.44303560256958,1.7637838125228882,0.6792517900466919,1.211938977241516,0.0,0.0,0.0,59.63876724243164,62.0,-4.296873092651367,-0.0,1078.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9485798478126526,0.2422093003988266,0.2178014665842056,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9990000128746032,0.3108987510204315,0.2725776731967926,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9616973996162416,0.2517715096473694,0.1760125756263733,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9953927397727966,0.2828467190265655,0.2675198912620544,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9544757604599,0.2461140155792236,1.106547236442566,291.2445983886719,291.1499938964844,288.9124755859375,287.08673095703125,291.245361328125,297.353271484375,291.2447814941406,1.0,0.4338716566562652,1.0,0.6499999761581421,0.316718578338623,1.0,-2.449483871459961,1.773056983947754,0.6764267683029175,1.2192635536193848,0.0,0.0,0.0,59.29841995239258,82.0,-1.7155234813690186,-0.0,1084.8529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9485798478126526,0.2422093003988266,0.2178014665842056,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9990000128746032,0.3108987510204315,0.2725776731967926,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9616973996162416,0.2517715096473694,0.1760125756263733,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9953927397727966,0.2828467190265655,0.2675198912620544,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.9544757604599,0.2461140155792236,1.106547236442566,291.2445983886719,291.1499938964844,288.9124755859375,287.08673095703125,291.245361328125,297.353271484375,291.2447814941406,1.0,0.4338716566562652,1.0,0.6499999761581421,0.316718578338623,1.0,-2.449483871459961,1.773056983947754,0.6764267683029175,1.2192635536193848,0.0,0.0,0.0,59.29841995239258,82.0,-1.7155234813690186,-0.0,1084.8529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
