time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11877300,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.9398800134658812,0.2431555539369583,0.2186885178089141,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.9990000128746032,0.3127771317958832,0.2805807888507843,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.9535463452339172,0.2528567910194397,0.1767971664667129,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.989230215549469,0.284086674451828,0.2687265872955322,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.9452182054519652,0.246582493185997,1.1088192462921145,291.2460021972656,291.1499938964844,288.92401123046875,287.0791320800781,291.24920654296875,297.3545837402344,291.2463684082031,1.0,0.4376108050346374,1.0,0.6499999761581421,0.3157656192779541,1.0,-2.465271472930908,1.7858833074569702,0.6793882846832275,1.2284246683120728,0.0,0.0,0.0,60.96900177001953,82.0,1.4310736656188965,-0.0,1109.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485656738281,0.9248629808425904,0.2441049665212631,0.2196115553379058,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24859619140625,0.9990000128746032,0.3140740394592285,0.2937214970588684,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485656738281,0.9389877915382384,0.2539503574371338,0.1776134520769119,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24859619140625,0.97763592004776,0.2853360176086426,0.2699770629405975,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485656738281,0.9295423030853271,0.2470594942569732,1.1113054752349854,291.2486267089844,291.1499938964844,288.9354858398437,287.07098388671875,291.2538757324219,297.3531188964844,291.2491149902344,1.0,0.4429907500743866,1.0,0.6499999761581421,0.3148127496242523,1.0,-2.487560272216797,1.8029725551605225,0.6845876574516296,1.2404338121414185,0.0,0.0,0.0,63.707786560058594,102.0,4.52785062789917,-0.0,1147.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.8641445636749268,0.2459075450897216,0.2216819822788238,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9448240995407104,0.3158436417579651,0.2993243336677551,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.8757809400558472,0.2560559511184692,0.1794308722019195,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.91158926486969,0.2877573370933532,0.2727320492267608,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.8667557835578918,0.2479185611009597,1.1174252033233645,291.2533264160156,291.1499938964844,288.9582214355469,287.0531311035156,291.2574462890625,297.3452453613281,291.2536315917969,1.0,0.4558188021183014,1.0,0.6499999761581421,0.3129070103168487,1.0,-2.513108015060425,1.8247333765029907,0.6883746981620789,1.2567678689956665,0.0,0.0,0.0,76.0847396850586,122.0,5.016224384307861,-0.0,1228.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.8641445636749268,0.2459075450897216,0.2216819822788238,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.9448240995407104,0.3158436417579651,0.2993243336677551,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.8757809400558472,0.2560559511184692,0.1794308722019195,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.91158926486969,0.2877573370933532,0.2727320492267608,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.8667557835578918,0.2479185611009597,1.1174252033233645,291.2533264160156,291.1499938964844,288.9582214355469,287.0531311035156,291.2574462890625,297.3452453613281,291.2536315917969,1.0,0.4558188021183014,1.0,0.6499999761581421,0.3129070103168487,1.0,-2.513108015060425,1.8247333765029907,0.6883746981620789,1.2567678689956665,0.0,0.0,0.0,76.0847396850586,122.0,5.016224384307861,-0.0,1228.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.256103515625,0.8159359693527222,0.2475996613502502,0.2238211333751678,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.8838754296302795,0.318004846572876,0.3018845021724701,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.256103515625,0.8264042735099792,0.2580691576004028,0.181314930319786,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.8572596907615662,0.2900919616222381,0.2755829393863678,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.256103515625,0.817292332649231,0.2486718744039535,1.123904824256897,291.2561340332031,291.1499938964844,288.98065185546875,287.0334167480469,291.259033203125,297.3393859863281,291.25634765625,1.0,0.4701246321201324,1.0,0.6499999761581421,0.3110012710094452,1.0,-2.528841972351074,1.8401508331298828,0.688691258430481,1.2687921524047852,0.0,0.0,0.0,92.6225357055664,125.0,3.9557623863220215,-0.0,1320.7396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.256103515625,0.8159359693527222,0.2475996613502502,0.2238211333751678,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.8838754296302795,0.318004846572876,0.3018845021724701,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.256103515625,0.8264042735099792,0.2580691576004028,0.181314930319786,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.8572596907615662,0.2900919616222381,0.2755829393863678,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.256103515625,0.817292332649231,0.2486718744039535,1.123904824256897,291.2561340332031,291.1499938964844,288.98065185546875,287.0334167480469,291.259033203125,297.3393859863281,291.25634765625,1.0,0.4701246321201324,1.0,0.6499999761581421,0.3110012710094452,1.0,-2.528841972351074,1.8401508331298828,0.688691258430481,1.2687921524047852,0.0,0.0,0.0,92.6225357055664,125.0,3.9557623863220215,-0.0,1320.7396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.7918432950973511,0.2492215186357498,0.2256980091333389,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.253173828125,0.8579049706459045,0.3203422129154205,0.3044883012771606,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.803230881690979,0.2600241601467132,0.1830044835805893,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532043457031,0.8335146903991699,0.2923704981803894,0.2781735956668854,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.792249858379364,0.2493588477373123,1.1290955543518066,291.2531433105469,291.1499938964844,289.0026550292969,287.0120544433594,291.250244140625,297.3349304199219,291.2528991699219,1.0,0.4801418483257293,1.0,0.6499999761581421,0.3078218102455139,1.0,-2.545607566833496,1.859638810157776,0.6859687566757202,1.2845849990844729,0.0,0.0,0.0,104.0760269165039,113.0,-3.402211427688598,-0.0,1391.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.7918432950973511,0.2492215186357498,0.2256980091333389,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.253173828125,0.8579049706459045,0.3203422129154205,0.3044883012771606,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.803230881690979,0.2600241601467132,0.1830044835805893,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532043457031,0.8335146903991699,0.2923704981803894,0.2781735956668854,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.792249858379364,0.2493588477373123,1.1290955543518066,291.2531433105469,291.1499938964844,289.0026550292969,287.0120544433594,291.250244140625,297.3349304199219,291.2528991699219,1.0,0.4801418483257293,1.0,0.6499999761581421,0.3078218102455139,1.0,-2.545607566833496,1.859638810157776,0.6859687566757202,1.2845849990844729,0.0,0.0,0.0,104.0760269165039,113.0,-3.402211427688598,-0.0,1391.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.7892958521842957,0.2507840692996979,0.2271810919046402,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.8555627465248108,0.3227320313453674,0.3068060278892517,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.8009281754493713,0.2619255185127258,0.1843930631875991,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456359863281,0.8314078450202942,0.2945922315120697,0.280355155467987,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.7886995673179626,0.2499838918447494,1.1323186159133911,291.2455749511719,291.1499938964844,289.024169921875,286.9892883300781,291.23992919921875,297.3310241699219,291.2452087402344,1.0,0.4830063581466675,1.0,0.6499999761581421,0.3046423494815826,1.0,-2.558340549468994,1.876653432846069,0.6816871166229248,1.2988057136535645,0.0,0.0,0.0,106.502685546875,101.0,-8.843121528625488,-0.0,1418.6829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.7892958521842957,0.2507840692996979,0.2271810919046402,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.8555627465248108,0.3227320313453674,0.3068060278892517,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.8009281754493713,0.2619255185127258,0.1843930631875991,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456359863281,0.8314078450202942,0.2945922315120697,0.280355155467987,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.7886995673179626,0.2499838918447494,1.1323186159133911,291.2455749511719,291.1499938964844,289.024169921875,286.9892883300781,291.23992919921875,297.3310241699219,291.2452087402344,1.0,0.4830063581466675,1.0,0.6499999761581421,0.3046423494815826,1.0,-2.558340549468994,1.876653432846069,0.6816871166229248,1.2988057136535645,0.0,0.0,0.0,106.502685546875,101.0,-8.843121528625488,-0.0,1418.6829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411499023437,0.792982280254364,0.25155770778656,0.2278242409229278,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.8595708608627319,0.3239387273788452,0.3078848719596863,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411499023437,0.804803192615509,0.2628684341907501,0.1850110441446304,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411193847656,0.8351108431816101,0.2956929206848144,0.2813405394554138,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411499023437,0.7918793559074402,0.2502850890159607,1.1334238052368164,291.2410583496094,291.1499938964844,289.0347595214844,286.9774475097656,291.2344970703125,297.3293151855469,291.2406311035156,1.0,0.4827616512775421,1.0,0.6499999761581421,0.3030526041984558,1.0,-2.5636651515960693,1.8844958543777464,0.6791693568229675,1.305465817451477,0.0,0.0,0.0,105.3348388671875,101.0,-10.659886360168455,-0.0,1420.5491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.7990715503692627,0.2523282468318939,0.2284254878759384,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.866156816482544,0.3251493275165558,0.3089277148246765,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.8109731078147888,0.2638085484504699,0.1855964511632919,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.8411597609519958,0.2967891693115234,0.2822802662849426,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.7974535822868347,0.2505818605422973,1.1343111991882324,291.2354431152344,291.1499938964844,289.045166015625,286.9653625488281,291.2265625,297.32769775390625,291.2348327636719,1.0,0.4817391335964203,1.0,0.6499999761581421,0.3011607229709625,1.0,-2.568540096282959,1.8928229808807373,0.6757170557975769,1.3127028942108154,0.0,0.0,0.0,103.10809326171876,89.0,-13.502800941467283,-0.0,1417.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210998535156,0.8171873092651367,0.2538508176803589,0.2295300513505935,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.8866462111473083,0.3275656104087829,0.3109256029129028,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210998535156,0.8286853432655334,0.2656738758087158,0.1866929531097412,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8600590825080872,0.298962652683258,0.2840550243854522,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211303710937,0.8146964311599731,0.2511587738990783,1.135596513748169,291.220947265625,291.1499938964844,289.0655517578125,286.94049072265625,291.209716796875,297.3246154785156,291.2202453613281,1.0,0.4780058264732361,1.0,0.6499999761581421,0.2973769307136535,1.0,-2.577263355255127,1.9089393615722656,0.6683240532875061,1.326854228973389,0.0,0.0,0.0,96.3774185180664,77.0,-18.474470138549805,-0.0,1399.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210998535156,0.8171873092651367,0.2538508176803589,0.2295300513505935,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.8866462111473083,0.3275656104087829,0.3109256029129028,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210998535156,0.8286853432655334,0.2656738758087158,0.1866929531097412,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8600590825080872,0.298962652683258,0.2840550243854522,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211303710937,0.8146964311599731,0.2511587738990783,1.135596513748169,291.220947265625,291.1499938964844,289.0655517578125,286.94049072265625,291.209716796875,297.3246154785156,291.2202453613281,1.0,0.4780058264732361,1.0,0.6499999761581421,0.2973769307136535,1.0,-2.577263355255127,1.9089393615722656,0.6683240532875061,1.326854228973389,0.0,0.0,0.0,96.3774185180664,77.0,-18.474470138549805,-0.0,1399.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051696777344,0.8426914811134338,0.2553481459617615,0.2305372357368469,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.9187370538711548,0.3299668729305267,0.3128326535224914,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.8551954030990601,0.2675198912620544,0.1877176314592361,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.205078125,0.8895083069801331,0.3011117577552795,0.2857276499271393,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051696777344,0.8391727209091187,0.2517153620719909,1.136414885520935,291.2049865722656,291.1499938964844,289.0852355957031,286.9149475097656,291.1924133300781,297.3217163085937,291.2042236328125,1.0,0.4727419018745422,1.0,0.6499999761581421,0.2935931384563446,1.0,-2.5849900245666504,1.9244334697723389,0.6605566143989563,1.3405877351760864,0.0,0.0,0.0,87.62024688720703,65.0,-21.299325942993164,-0.0,1370.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051696777344,0.8426914811134338,0.2553481459617615,0.2305372357368469,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.9187370538711548,0.3299668729305267,0.3128326535224914,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.8551954030990601,0.2675198912620544,0.1877176314592361,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.205078125,0.8895083069801331,0.3011117577552795,0.2857276499271393,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051696777344,0.8391727209091187,0.2517153620719909,1.136414885520935,291.2049865722656,291.1499938964844,289.0852355957031,286.9149475097656,291.1924133300781,297.3217163085937,291.2042236328125,1.0,0.4727419018745422,1.0,0.6499999761581421,0.2935931384563446,1.0,-2.5849900245666504,1.9244334697723389,0.6605566143989563,1.3405877351760864,0.0,0.0,0.0,87.62024688720703,65.0,-21.299325942993164,-0.0,1370.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.8818442225456238,0.2568366825580597,0.2314846068620681,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9675840139389038,0.3323627710342407,0.3146815896034241,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.8961439728736877,0.2693609893321991,0.188699185848236,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.9362161755561828,0.3032510578632355,0.2873373329639435,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.8767958283424377,0.2522653043270111,1.136951208114624,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.18621826171875,297.31903076171875,291.1937561035156,1.0,0.4665222465991974,1.0,0.6499999761581421,0.2912110984325409,1.0,-2.5921084880828857,1.9358446598052976,0.6562637686729431,1.350367784500122,0.0,0.0,0.0,77.6297378540039,53.0,-15.724942207336426,-0.0,1335.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878320,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.8818442225456238,0.2568366825580597,0.2314846068620681,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9675840139389038,0.3323627710342407,0.3146815896034241,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.8961439728736877,0.2693609893321991,0.188699185848236,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.9362161755561828,0.3032510578632355,0.2873373329639435,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.8767958283424377,0.2522653043270111,1.136951208114624,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.18621826171875,297.31903076171875,291.1937561035156,1.0,0.4665222465991974,1.0,0.6499999761581421,0.2912110984325409,1.0,-2.5921084880828857,1.9358446598052976,0.6562637686729431,1.350367784500122,0.0,0.0,0.0,77.6297378540039,53.0,-15.724942207336426,-0.0,1335.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.932522177696228,0.2583115994930267,0.2324936985969543,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.9990000128746032,0.3350522518157959,0.3044348359107971,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.9497241377830504,0.2711896002292633,0.1897295415401458,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.9868531227111816,0.3053737282752991,0.2890088856220245,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.92510724067688,0.2528007328510284,1.137789011001587,291.18658447265625,291.1499938964844,289.12225341796875,286.8627624511719,291.1775817871094,297.3175354003906,291.18603515625,1.0,0.4590506255626678,1.0,0.6499999761581421,0.2888290882110595,1.0,-2.585487127304077,1.937841296195984,0.647645890712738,1.3543148040771484,0.0,0.0,0.0,68.76753997802734,56.0,-12.956872940063477,-0.0,1288.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.932522177696228,0.2583115994930267,0.2324936985969543,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.9990000128746032,0.3350522518157959,0.3044348359107971,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.9497241377830504,0.2711896002292633,0.1897295415401458,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.9868531227111816,0.3053737282752991,0.2890088856220245,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.92510724067688,0.2528007328510284,1.137789011001587,291.18658447265625,291.1499938964844,289.12225341796875,286.8627624511719,291.1775817871094,297.3175354003906,291.18603515625,1.0,0.4590506255626678,1.0,0.6499999761581421,0.2888290882110595,1.0,-2.585487127304077,1.937841296195984,0.647645890712738,1.3543148040771484,0.0,0.0,0.0,68.76753997802734,56.0,-12.956872940063477,-0.0,1288.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.946289837360382,0.2590291500091553,0.2330723702907562,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.9990000128746032,0.3371836841106415,0.2937224209308624,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.9629603624343872,0.2720871865749359,0.1903037279844284,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.9969061613082886,0.306417852640152,0.2899238169193268,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.9383187294006348,0.2530558109283447,1.1385940313339231,291.1806945800781,291.1499938964844,289.1309814453125,286.84967041015625,291.1719665527344,297.3202209472656,291.1801147460937,1.0,0.456531673669815,1.0,0.6499999761581421,0.2876380681991577,1.0,-2.575866222381592,1.9346354007720947,0.6412308216094971,1.3529443740844729,0.0,0.0,0.0,66.7155532836914,56.0,-14.25852870941162,-0.0,1267.1900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.95478093624115,0.2597444355487823,0.2336784154176712,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.9990000128746032,0.3396440744400024,0.2874136567115783,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.9709548354148864,0.2729861438274383,0.1909015625715255,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.9990000128746032,0.3075351119041443,0.2874136567115783,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.9463958740234376,0.2533202171325683,1.13957941532135,291.1770324707031,291.1499938964844,289.13946533203125,286.83660888671875,291.17144775390625,297.32476806640625,291.1767883300781,1.0,0.4545848071575165,1.0,0.6499999761581421,0.2869877219200134,1.0,-2.5680110454559326,1.931195616722107,0.6368154287338257,1.3512548208236694,0.0,0.0,0.0,65.47019958496094,76.0,-11.405582427978516,-0.0,1251.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.9500242471694946,0.2612507045269012,0.2350343465805053,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.9990000128746032,0.3442197442054748,0.2930718660354614,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.966940939426422,0.2748691737651825,0.1922156810760498,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.9990000128746032,0.3099858164787292,0.2926008999347687,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.9403232336044312,0.2539563775062561,1.1424156427383425,291.1766662597656,291.1429443359375,289.1556701660156,286.810791015625,291.1787414550781,297.3331604003906,291.1770324707031,1.0,0.4591558277606964,1.0,0.6499999761581421,0.2856870293617248,1.0,-2.587465524673462,1.9479517936706543,0.6395136117935181,1.3629826307296753,0.0,0.0,0.0,66.9809799194336,96.0,-1.555736422538757,-0.0,1282.9898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.9500242471694946,0.2612507045269012,0.2350343465805053,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.9990000128746032,0.3442197442054748,0.2930718660354614,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.966940939426422,0.2748691737651825,0.1922156810760498,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.9990000128746032,0.3099858164787292,0.2926008999347687,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.9403232336044312,0.2539563775062561,1.1424156427383425,291.1766662597656,291.1429443359375,289.1556701660156,286.810791015625,291.1787414550781,297.3331604003906,291.1770324707031,1.0,0.4591558277606964,1.0,0.6499999761581421,0.2856870293617248,1.0,-2.587465524673462,1.9479517936706543,0.6395136117935181,1.3629826307296753,0.0,0.0,0.0,66.9809799194336,96.0,-1.555736422538757,-0.0,1282.9898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9190624952316284,0.2628005743026733,0.2365886121988296,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9990000128746032,0.3466771841049194,0.3216012716293335,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9375405311584472,0.2768095135688782,0.1936933696269989,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9774672985076904,0.3120967149734497,0.2954356968402862,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9085637331008912,0.2546532452106476,1.1463617086410522,291.18280029296875,291.1241149902344,289.1708679199219,286.7854919433594,291.1889343261719,297.3295593261719,291.183349609375,1.0,0.4704256355762481,1.0,0.6499999761581421,0.2843863070011139,1.0,-2.6335253715515137,1.9827206134796145,0.6508049368858337,1.3871581554412842,0.0,0.0,0.0,73.24144744873047,116.0,6.201194763183594,-0.0,1370.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9190624952316284,0.2628005743026733,0.2365886121988296,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9990000128746032,0.3466771841049194,0.3216012716293335,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9375405311584472,0.2768095135688782,0.1936933696269989,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9774672985076904,0.3120967149734497,0.2954356968402862,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9085637331008912,0.2546532452106476,1.1463617086410522,291.18280029296875,291.1241149902344,289.1708679199219,286.7854919433594,291.1889343261719,297.3295593261719,291.183349609375,1.0,0.4704256355762481,1.0,0.6499999761581421,0.2843863070011139,1.0,-2.6335253715515137,1.9827206134796145,0.6508049368858337,1.3871581554412842,0.0,0.0,0.0,73.24144744873047,116.0,6.201194763183594,-0.0,1370.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.8584170937538147,0.2642384767532348,0.2384349107742309,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.945955216884613,0.3474403917789459,0.3295397460460663,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.873508870601654,0.2786531448364258,0.195408284664154,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.9100555181503296,0.3141672611236572,0.2979558110237121,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.8491095304489136,0.2552256882190704,1.151730179786682,291.185791015625,291.1066589355469,289.1849670410156,286.76104736328125,291.1871337890625,297.317138671875,291.1858825683594,1.0,0.4843104183673858,1.0,0.6499999761581421,0.2825303375720978,1.0,-2.658472776412964,2.004664897918701,0.6538079977035522,1.4040473699569702,0.0,0.0,0.0,88.14435577392578,136.0,2.730226755142212,-0.0,1469.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.8584170937538147,0.2642384767532348,0.2384349107742309,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.945955216884613,0.3474403917789459,0.3295397460460663,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.873508870601654,0.2786531448364258,0.195408284664154,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.9100555181503296,0.3141672611236572,0.2979558110237121,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.8491095304489136,0.2552256882190704,1.151730179786682,291.185791015625,291.1066589355469,289.1849670410156,286.76104736328125,291.1871337890625,297.317138671875,291.1858825683594,1.0,0.4843104183673858,1.0,0.6499999761581421,0.2825303375720978,1.0,-2.658472776412964,2.004664897918701,0.6538079977035522,1.4040473699569702,0.0,0.0,0.0,88.14435577392578,136.0,2.730226755142212,-0.0,1469.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.8138035535812378,0.2655422985553741,0.2402879297733307,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.8882173895835876,0.3489379286766052,0.3314736187458038,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.8275613188743591,0.280380368232727,0.1971409767866134,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.8593822121620178,0.3161640763282776,0.3005459904670715,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.803962230682373,0.2556677758693695,1.157125473022461,291.1834411621094,291.0906677246094,289.1978454589844,286.7376708984375,291.1824035644531,297.3090515136719,291.1833801269531,1.0,0.498842716217041,1.0,0.6499999761581421,0.280674397945404,1.0,-2.673112869262696,2.0198073387146,0.6533055305480957,1.4156757593154907,0.0,0.0,0.0,106.27286529541016,139.0,-1.7415525913238523,-0.0,1573.3907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.8138035535812378,0.2655422985553741,0.2402879297733307,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.8882173895835876,0.3489379286766052,0.3314736187458038,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.8275613188743591,0.280380368232727,0.1971409767866134,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.8593822121620178,0.3161640763282776,0.3005459904670715,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.803962230682373,0.2556677758693695,1.157125473022461,291.1834411621094,291.0906677246094,289.1978454589844,286.7376708984375,291.1824035644531,297.3090515136719,291.1833801269531,1.0,0.498842716217041,1.0,0.6499999761581421,0.280674397945404,1.0,-2.673112869262696,2.0198073387146,0.6533055305480957,1.4156757593154907,0.0,0.0,0.0,106.27286529541016,139.0,-1.7415525913238523,-0.0,1573.3907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.8005254864692688,0.2661642730236053,0.2410993129014969,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8734339475631714,0.3498298525810241,0.3325329422950744,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.8150668144226074,0.2812177240848541,0.1979211270809173,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.8459652066230774,0.3171442151069641,0.3017338812351227,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.7901139259338379,0.2558611333370209,1.1592611074447632,291.1818542480469,291.083251953125,289.2038269042969,286.7264709472656,291.17999267578125,297.3060302734375,291.1817321777344,1.0,0.5041006803512573,1.0,0.6499999761581421,0.279746413230896,1.0,-2.680294275283813,2.027287006378174,0.6530072689056396,1.4215366840362549,0.0,0.0,0.0,113.09024810791016,139.0,-3.119804620742798,-0.0,1614.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.7909190654754639,0.266770452260971,0.2418450862169265,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.8632482290267944,0.3507768511772156,0.3336057662963867,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.8058546781539917,0.2820404171943664,0.1986511796712875,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.8367795348167419,0.3181122839450836,0.302857369184494,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.7802504301071167,0.2560392916202545,1.1610708236694336,291.1772155761719,291.07623291015625,289.2095031738281,286.71563720703125,291.1695556640625,297.3034362792969,291.1765441894531,1.0,0.5085532069206238,1.0,0.6499999761581421,0.2777881324291229,1.0,-2.686882734298706,2.037071466445923,0.6498111486434937,1.4298053979873655,0.0,0.0,0.0,118.56202697753906,127.0,-9.255983352661133,-0.0,1649.1690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.7878638505935669,0.2679178416728973,0.2429764866828918,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.8603278398513794,0.3527263104915619,0.335513710975647,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.8031004667282104,0.2836257815361023,0.1998346000909805,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.8342271447181702,0.3199909329414367,0.30473393201828,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.7764485478401184,0.2563389241695404,1.1629220247268677,291.15887451171875,291.0634155273437,289.2198181152344,286.6951904296875,291.1455078125,297.2986755371094,291.1579895019531,1.0,0.5110577940940857,1.0,0.6499999761581421,0.2738716006278991,1.0,-2.696441650390625,2.054571390151977,0.6418701410293579,1.4451202154159546,0.0,0.0,0.0,121.21018981933594,115.0,-21.482608795166016,-0.0,1675.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.7878638505935669,0.2679178416728973,0.2429764866828918,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.8603278398513794,0.3527263104915619,0.335513710975647,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.8031004667282104,0.2836257815361023,0.1998346000909805,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.8342271447181702,0.3199909329414367,0.30473393201828,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.7764485478401184,0.2563389241695404,1.1629220247268677,291.15887451171875,291.0634155273437,289.2198181152344,286.6951904296875,291.1455078125,297.2986755371094,291.1579895019531,1.0,0.5110577940940857,1.0,0.6499999761581421,0.2738716006278991,1.0,-2.696441650390625,2.054571390151977,0.6418701410293579,1.4451202154159546,0.0,0.0,0.0,121.21018981933594,115.0,-21.482608795166016,-0.0,1675.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.7956921458244324,0.2690087556838989,0.2438271641731262,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.8690688610076904,0.3546998202800751,0.3372238576412201,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.8112760782241821,0.2851568162441253,0.2008019387722015,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.8422553539276123,0.3218115270137787,0.3063164055347442,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.7832843661308289,0.2565858662128448,1.1633968353271484,291.1367492675781,291.0523681640625,289.228759765625,286.6766052246094,291.1200561523437,297.2943420410156,291.1356811523437,1.0,0.509472668170929,1.0,0.6499999761581421,0.269955039024353,1.0,-2.703155755996704,2.0701496601104736,0.6330059766769409,1.4591203927993774,0.0,0.0,0.0,117.82942962646484,103.0,-28.54508399963379,-0.0,1669.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
