time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11879400,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.7956921458244324,0.2690087556838989,0.2438271641731262,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.8690688610076904,0.3546998202800751,0.3372238576412201,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.8112760782241821,0.2851568162441253,0.2008019387722015,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.8422553539276123,0.3218115270137787,0.3063164055347442,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.7832843661308289,0.2565858662128448,1.1633968353271484,291.1367492675781,291.0523681640625,289.228759765625,286.6766052246094,291.1200561523437,297.2943420410156,291.1356811523437,1.0,0.509472668170929,1.0,0.6499999761581421,0.269955039024353,1.0,-2.703155755996704,2.0701496601104736,0.6330059766769409,1.4591203927993774,0.0,0.0,0.0,117.82942962646484,103.0,-28.54508399963379,-0.0,1669.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.8108689188957214,0.270067036151886,0.2445177733898162,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.8861724138259888,0.3566677868366241,0.338800698518753,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.8260192275047302,0.2866558730602264,0.2016453891992569,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.8579733371734619,0.3235911726951599,0.3077238202095032,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.7975216507911682,0.2567996084690094,1.1630735397338867,291.1134948730469,291.0430908203125,289.2362060546875,286.66015625,291.09588623046875,297.290283203125,291.1124267578125,1.0,0.5054519772529602,1.0,0.6499999761581421,0.2663586139678955,1.0,-2.708198308944702,2.0837199687957764,0.6244782209396362,1.4714829921722412,0.0,0.0,0.0,111.01992797851562,91.0,-31.29002571105957,-0.0,1645.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.8108689188957214,0.270067036151886,0.2445177733898162,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.8861724138259888,0.3566677868366241,0.338800698518753,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.8260192275047302,0.2866558730602264,0.2016453891992569,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.8579733371734619,0.3235911726951599,0.3077238202095032,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.7975216507911682,0.2567996084690094,1.1630735397338867,291.1134948730469,291.0430908203125,289.2362060546875,286.66015625,291.09588623046875,297.290283203125,291.1124267578125,1.0,0.5054519772529602,1.0,0.6499999761581421,0.2663586139678955,1.0,-2.708198308944702,2.0837199687957764,0.6244782209396362,1.4714829921722412,0.0,0.0,0.0,111.01992797851562,91.0,-31.29002571105957,-0.0,1645.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.831549346446991,0.2711052298545837,0.2451126426458358,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9118958711624146,0.3586203753948211,0.3402851223945617,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.8473905920982361,0.2881358861923218,0.2024149000644683,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.8818188309669495,0.3253406584262848,0.3090208768844604,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.8181629776954651,0.2569926679134369,1.1622670888900757,291.0892944335937,291.0357360839844,289.2421264648437,286.6461181640625,291.0706787109375,297.2865295410156,291.08819580078125,1.0,0.4999348521232605,1.0,0.6499999761581421,0.2627621591091156,1.0,-2.712212324142456,2.0965492725372314,0.6156628131866455,1.4833332300186155,0.0,0.0,0.0,102.14453887939452,79.0,-33.20271301269531,-0.0,1610.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.831549346446991,0.2711052298545837,0.2451126426458358,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.9118958711624146,0.3586203753948211,0.3402851223945617,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.8473905920982361,0.2881358861923218,0.2024149000644683,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.8818188309669495,0.3253406584262848,0.3090208768844604,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.8181629776954651,0.2569926679134369,1.1622670888900757,291.0892944335937,291.0357360839844,289.2421264648437,286.6461181640625,291.0706787109375,297.2865295410156,291.08819580078125,1.0,0.4999348521232605,1.0,0.6499999761581421,0.2627621591091156,1.0,-2.712212324142456,2.0965492725372314,0.6156628131866455,1.4833332300186155,0.0,0.0,0.0,102.14453887939452,79.0,-33.20271301269531,-0.0,1610.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.8447107672691345,0.2716158628463745,0.2453843206167221,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.9299951195716858,0.3595871329307556,0.3409998118877411,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.8614809513092041,0.2888685762882232,0.2027802467346191,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.89732825756073,0.3262037336826324,0.3096390664577484,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8306089043617249,0.2570820152759552,1.1617389917373655,291.07672119140625,291.0328063964844,289.2445068359375,286.6400451660156,291.0576477050781,297.2846984863281,291.0755920410156,1.0,0.4967978298664093,1.0,0.6499999761581421,0.2609639465808868,1.0,-2.713944911956787,2.102771043777466,0.6111740469932556,1.489127278327942,0.0,0.0,0.0,97.2018814086914,79.0,-34.09000396728516,-0.0,1589.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.8606100082397461,0.2721238136291504,0.2456444650888443,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.9509539008140564,0.3605496287345886,0.3417012393474579,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.8784787058830261,0.2895990014076233,0.2031370997428894,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.9163770079612732,0.3270620107650757,0.3102433383464813,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.8453446626663208,0.2571690082550049,1.1611567735671997,291.0659484863281,291.0303955078125,289.2464599609375,286.6347045898437,291.0503234863281,297.282958984375,291.0651550292969,1.0,0.4934974610805511,1.0,0.6499999761581421,0.2599831223487854,1.0,-2.7155561447143555,2.106775283813477,0.6087809205055237,1.49273943901062,0.0,0.0,0.0,92.05305480957033,67.0,-31.13979721069336,-0.0,1568.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.9037503004074096,0.2731574475765228,0.2461610287427902,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.049560546875,0.9951260089874268,0.3625082969665527,0.343102753162384,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.9252805709838868,0.2910754382610321,0.2038470804691314,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.9674877524375916,0.3287854194641113,0.3114386796951294,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.885829746723175,0.2573550939559936,1.159956455230713,291.0495300292969,291.027099609375,289.2491149902344,286.6261901855469,291.0360412597656,297.27996826171875,291.0487976074219,1.0,0.4864594042301178,1.0,0.6499999761581421,0.2580215036869049,1.0,-2.717603921890259,2.113665580749512,0.6039383411407471,1.4991552829742432,0.0,0.0,0.0,81.36764526367188,70.0,-25.40421485900879,-0.0,1522.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.9037503004074096,0.2731574475765228,0.2461610287427902,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.049560546875,0.9951260089874268,0.3625082969665527,0.343102753162384,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.9252805709838868,0.2910754382610321,0.2038470804691314,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.9674877524375916,0.3287854194641113,0.3114386796951294,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.885829746723175,0.2573550939559936,1.159956455230713,291.0495300292969,291.027099609375,289.2491149902344,286.6261901855469,291.0360412597656,297.27996826171875,291.0487976074219,1.0,0.4864594042301178,1.0,0.6499999761581421,0.2580215036869049,1.0,-2.717603921890259,2.113665580749512,0.6039383411407471,1.4991552829742432,0.0,0.0,0.0,81.36764526367188,70.0,-25.40421485900879,-0.0,1522.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.9244233965873718,0.2741633355617523,0.2469383478164672,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.9990000128746032,0.3650884926319122,0.330673485994339,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9474616646766664,0.2925285398960113,0.2047610133886337,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.985963761806488,0.3304777443408966,0.3129018247127533,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.903415858745575,0.2575213611125946,1.160067081451416,291.0324401855469,291.0260009765625,289.25,286.620849609375,291.0185852050781,297.279541015625,291.03155517578125,1.0,0.4829992353916168,1.0,0.6499999761581421,0.2560598850250244,1.0,-2.7095775604248047,2.113510847091675,0.5960666537284851,1.5005985498428345,0.0,0.0,0.0,77.53429412841797,73.0,-24.76706314086914,-0.0,1491.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.9244233965873718,0.2741633355617523,0.2469383478164672,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.9990000128746032,0.3650884926319122,0.330673485994339,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9474616646766664,0.2925285398960113,0.2047610133886337,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.985963761806488,0.3304777443408966,0.3129018247127533,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.903415858745575,0.2575213611125946,1.160067081451416,291.0324401855469,291.0260009765625,289.25,286.620849609375,291.0185852050781,297.279541015625,291.03155517578125,1.0,0.4829992353916168,1.0,0.6499999761581421,0.2560598850250244,1.0,-2.7095775604248047,2.113510847091675,0.5960666537284851,1.5005985498428345,0.0,0.0,0.0,77.53429412841797,73.0,-24.76706314086914,-0.0,1491.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.9234507083892822,0.2728889882564544,0.2462580353021621,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.9990000128746032,0.3658474087715149,0.3306559026241302,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.9470600485801696,0.2916356325149536,0.2045175284147262,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01837158203125,0.9858728051185608,0.3297971487045288,0.3127819299697876,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184631347656,0.9013592600822448,0.2551925778388977,1.152346134185791,291.018310546875,291.0260009765625,289.25,286.6183776855469,291.007568359375,297.260498046875,291.0177307128906,1.0,0.4810569584369659,1.0,0.6499999761581421,0.2556543946266174,1.0,-2.6971561908721924,2.1060361862182617,0.5911198258399963,1.4961118698120115,0.0,0.0,0.0,77.0989761352539,76.0,-20.2539119720459,-0.0,1473.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.9234507083892822,0.2728889882564544,0.2462580353021621,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.9990000128746032,0.3658474087715149,0.3306559026241302,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.9470600485801696,0.2916356325149536,0.2045175284147262,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01837158203125,0.9858728051185608,0.3297971487045288,0.3127819299697876,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184631347656,0.9013592600822448,0.2551925778388977,1.152346134185791,291.018310546875,291.0260009765625,289.25,286.6183776855469,291.007568359375,297.260498046875,291.0177307128906,1.0,0.4810569584369659,1.0,0.6499999761581421,0.2556543946266174,1.0,-2.6971561908721924,2.1060361862182617,0.5911198258399963,1.4961118698120115,0.0,0.0,0.0,77.0989761352539,76.0,-20.2539119720459,-0.0,1473.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.008056640625,0.919010579586029,0.2724345922470093,0.245713859796524,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.9990000128746032,0.3666557669639587,0.3340543806552887,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.008056640625,0.9430552124977112,0.2914683818817138,0.2043052613735199,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.9829117059707642,0.3298123478889465,0.3126710653305053,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080871582031,0.8959540128707886,0.2534408569335937,1.1439907550811768,291.0079650878906,291.0260009765625,289.25,286.6181945800781,290.9998779296875,297.2485046386719,291.0075378417969,1.0,0.4804065227508545,1.0,0.6499999761581421,0.2552489340305328,1.0,-2.690150260925293,2.102250337600708,0.5878999829292297,1.4937739372253418,0.0,0.0,0.0,77.4493408203125,79.0,-15.66356372833252,-0.0,1465.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.008056640625,0.919010579586029,0.2724345922470093,0.245713859796524,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.9990000128746032,0.3666557669639587,0.3340543806552887,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.008056640625,0.9430552124977112,0.2914683818817138,0.2043052613735199,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.9829117059707642,0.3298123478889465,0.3126710653305053,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080871582031,0.8959540128707886,0.2534408569335937,1.1439907550811768,291.0079650878906,291.0260009765625,289.25,286.6181945800781,290.9998779296875,297.2485046386719,291.0075378417969,1.0,0.4804065227508545,1.0,0.6499999761581421,0.2552489340305328,1.0,-2.690150260925293,2.102250337600708,0.5878999829292297,1.4937739372253418,0.0,0.0,0.0,77.4493408203125,79.0,-15.66356372833252,-0.0,1465.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.9166043996810912,0.2723805606365204,0.245634526014328,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.9990000128746032,0.3670360743999481,0.336232453584671,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.9407870769500732,0.2915517687797546,0.2043395340442657,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.9811709523200988,0.3299847841262817,0.3128016591072082,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.8930573463439941,0.252727597951889,1.1406450271606443,291.0038452148437,291.0260009765625,289.25,286.6189270019531,290.9968566894531,297.2439270019531,291.00347900390625,1.0,0.4804970622062683,1.0,0.6499999761581421,0.2550462186336517,1.0,-2.688847064971924,2.101898431777954,0.5869486331939697,1.4936628341674805,0.0,0.0,0.0,77.79145812988281,79.0,-13.64376163482666,-0.0,1465.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.913984715938568,0.2724038660526275,0.2456380873918533,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.9990000128746032,0.3673897683620453,0.3387743234634399,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.938251793384552,0.2917156517505646,0.2044389843940735,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.9791815280914308,0.3302376270294189,0.3130199909210205,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.8899726271629333,0.2521021366119385,1.1377379894256592,291.0019226074219,291.0260009765625,289.25,286.62017822265625,290.9988708496094,297.23992919921875,291.0018920898437,1.0,0.4808334410190582,1.0,0.6499999761581421,0.2554731070995331,1.0,-2.688791990280152,2.100802183151245,0.5879898071289062,1.4925378561019895,0.0,0.0,0.0,78.24560546875,82.0,-8.985037803649902,-0.0,1467.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.9082571268081664,0.2726219296455383,0.2458223551511764,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.9990000128746032,0.3680058419704437,0.3448041081428528,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.9324826002120972,0.2922300994396209,0.2047846466302871,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.9745046496391296,0.3309293389320373,0.3136546611785888,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8833469748497009,0.2510643005371094,1.1329766511917114,291.0038146972656,291.0260009765625,289.25,286.6241760253906,291.00494384765625,297.2330627441406,291.0039978027344,1.0,0.4821180701255798,1.0,0.6499999761581421,0.2563269138336181,1.0,-2.691709518432617,2.1005067825317383,0.5912026762962341,1.4915175437927246,0.0,0.0,0.0,79.44611358642578,85.0,-0.3146200478076935,-0.0,1476.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880480,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.9082571268081664,0.2726219296455383,0.2458223551511764,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.9990000128746032,0.3680058419704437,0.3448041081428528,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.9324826002120972,0.2922300994396209,0.2047846466302871,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.9745046496391296,0.3309293389320373,0.3136546611785888,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8833469748497009,0.2510643005371094,1.1329766511917114,291.0038146972656,291.0260009765625,289.25,286.6241760253906,291.00494384765625,297.2330627441406,291.0039978027344,1.0,0.4821180701255798,1.0,0.6499999761581421,0.2563269138336181,1.0,-2.691709518432617,2.1005067825317383,0.5912026762962341,1.4915175437927246,0.0,0.0,0.0,79.44611358642578,85.0,-0.3146200478076935,-0.0,1476.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.8999503254890442,0.2729974389076233,0.246197298169136,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.996378779411316,0.3685320317745209,0.3491511940956116,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.9233712553977966,0.2929287850856781,0.2052960842847824,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.9666610360145568,0.3318031728267669,0.3145120441913605,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.8741453289985657,0.2502503097057342,1.129455327987671,291.0084228515625,291.0260009765625,289.25,286.6300354003906,291.0115051269531,297.2272644042969,291.0086669921875,1.0,0.4839653372764587,1.0,0.6499999761581421,0.2571806907653808,1.0,-2.6953396797180176,2.100693702697754,0.5946459174156189,1.4909154176712036,0.0,0.0,0.0,81.38572692871094,88.0,4.444416522979736,-0.0,1490.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.8999503254890442,0.2729974389076233,0.246197298169136,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.996378779411316,0.3685320317745209,0.3491511940956116,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.9233712553977966,0.2929287850856781,0.2052960842847824,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.9666610360145568,0.3318031728267669,0.3145120441913605,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.8741453289985657,0.2502503097057342,1.129455327987671,291.0084228515625,291.0260009765625,289.25,286.6300354003906,291.0115051269531,297.2272644042969,291.0086669921875,1.0,0.4839653372764587,1.0,0.6499999761581421,0.2571806907653808,1.0,-2.6953396797180176,2.100693702697754,0.5946459174156189,1.4909154176712036,0.0,0.0,0.0,81.38572692871094,88.0,4.444416522979736,-0.0,1490.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.8884895443916321,0.2734515070915222,0.2466896623373031,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.9868139028549194,0.3693982660770416,0.3499776721000671,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.9106494784355164,0.2937331795692444,0.2059178203344345,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.9546032547950744,0.3327788710594177,0.3155155479907989,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.8620454668998718,0.2495792806148529,1.126811146736145,291.0134582519531,291.0260009765625,289.25,286.6376037597656,291.01727294921875,297.2239074707031,291.0137023925781,1.0,0.4858461022377014,1.0,0.6499999761581421,0.2579841315746307,1.0,-2.695163488388061,2.0983519554138184,0.5968116521835327,1.4885804653167725,0.0,0.0,0.0,84.12539672851562,91.0,6.278438568115234,-0.0,1503.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.8884895443916321,0.2734515070915222,0.2466896623373031,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.9868139028549194,0.3693982660770416,0.3499776721000671,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.9106494784355164,0.2937331795692444,0.2059178203344345,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.9546032547950744,0.3327788710594177,0.3155155479907989,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.8620454668998718,0.2495792806148529,1.126811146736145,291.0134582519531,291.0260009765625,289.25,286.6376037597656,291.01727294921875,297.2239074707031,291.0137023925781,1.0,0.4858461022377014,1.0,0.6499999761581421,0.2579841315746307,1.0,-2.695163488388061,2.0983519554138184,0.5968116521835327,1.4885804653167725,0.0,0.0,0.0,84.12539672851562,91.0,6.278438568115234,-0.0,1503.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.8786744475364685,0.2739683389663696,0.2472369968891143,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0192565917969,0.9777958393096924,0.3705150783061981,0.3510795831680298,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01922607421875,0.900532066822052,0.2946240901947021,0.2065995186567306,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01922607421875,0.9436045289039612,0.3338351249694824,0.3165949583053589,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.8517763614654541,0.2490281164646148,1.1247073411941528,291.0192565917969,291.0260009765625,289.25,286.646728515625,291.0238037109375,297.2223815917969,291.0195617675781,1.0,0.4879069030284881,1.0,0.6499999761581421,0.2587875723838806,1.0,-2.696732759475708,2.097233295440674,0.599499523639679,1.4870729446411133,0.0,0.0,0.0,86.7942886352539,94.0,7.672408580780029,-0.0,1517.6507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.8786744475364685,0.2739683389663696,0.2472369968891143,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0192565917969,0.9777958393096924,0.3705150783061981,0.3510795831680298,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01922607421875,0.900532066822052,0.2946240901947021,0.2065995186567306,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01922607421875,0.9436045289039612,0.3338351249694824,0.3165949583053589,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.8517763614654541,0.2490281164646148,1.1247073411941528,291.0192565917969,291.0260009765625,289.25,286.646728515625,291.0238037109375,297.2223815917969,291.0195617675781,1.0,0.4879069030284881,1.0,0.6499999761581421,0.2587875723838806,1.0,-2.696732759475708,2.097233295440674,0.599499523639679,1.4870729446411133,0.0,0.0,0.0,86.7942886352539,94.0,7.672408580780029,-0.0,1517.6507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.8741165995597839,0.2742462456226349,0.2475296109914779,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9733248949050904,0.3711333572864532,0.3516972959041595,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.8959687948226929,0.2950975894927978,0.206961303949356,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9383115172386168,0.334388256072998,0.3171602785587311,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.8470495343208313,0.2487919628620147,1.1238446235656738,291.0224609375,291.0260009765625,289.25,286.6518249511719,291.0272827148437,297.2220458984375,291.02276611328125,1.0,0.4889978468418121,1.0,0.6499999761581421,0.2591892778873443,1.0,-2.697903633117676,2.096941947937012,0.6009616255760193,1.4865031242370603,0.0,0.0,0.0,88.14417266845703,94.0,8.203649520874023,-0.0,1525.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8697549104690552,0.2745309174060821,0.2478299289941787,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9688653945922852,0.3717713057994842,0.3523379266262054,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8915861248970032,0.295582115650177,0.2073321044445037,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.933157742023468,0.3349507451057434,0.3177362084388733,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8425424695014954,0.248572364449501,1.1230651140213013,291.02490234375,291.0260009765625,289.25,286.6572570800781,291.028564453125,297.2218322753906,291.02508544921875,1.0,0.4901171624660492,1.0,0.6499999761581421,0.2592876255512237,1.0,-2.699234962463379,2.097547769546509,0.6016872525215149,1.4867925643920898,0.0,0.0,0.0,89.50566101074219,97.0,7.284375667572021,-0.0,1533.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.8615164756774902,0.2751099467277527,0.2484444975852966,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.959947943687439,0.3730844557285309,0.3536653220653534,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.8832676410675049,0.296574592590332,0.2080942392349243,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9232710003852844,0.3360933661460876,0.3189104795455932,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8340507745742798,0.2481729239225387,1.12171471118927,291.0280456542969,291.0260009765625,289.25,286.6690673828125,291.0307922363281,297.2216186523437,291.0281982421875,1.0,0.4924321472644806,1.0,0.6499999761581421,0.2594843208789825,1.0,-2.7022721767425537,2.0991272926330566,0.6031449437141418,1.487659573554993,0.0,0.0,0.0,92.27603912353516,100.0,5.246271133422852,-0.0,1550.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.8615164756774902,0.2751099467277527,0.2484444975852966,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.959947943687439,0.3730844557285309,0.3536653220653534,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.8832676410675049,0.296574592590332,0.2080942392349243,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9232710003852844,0.3360933661460876,0.3189104795455932,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8340507745742798,0.2481729239225387,1.12171471118927,291.0280456542969,291.0260009765625,289.25,286.6690673828125,291.0307922363281,297.2216186523437,291.0281982421875,1.0,0.4924321472644806,1.0,0.6499999761581421,0.2594843208789825,1.0,-2.7022721767425537,2.0991272926330566,0.6031449437141418,1.487659573554993,0.0,0.0,0.0,92.27603912353516,100.0,5.246271133422852,-0.0,1550.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8538647890090942,0.2756980955600738,0.2490701675415039,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9510881900787354,0.3744281828403473,0.3550292253494262,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.875500500202179,0.2975922524929046,0.2088766992092132,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9140819907188416,0.3372529745101928,0.3201046288013458,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8261156678199768,0.2478160411119461,1.120579719543457,291.0307922363281,291.0260009765625,289.25,286.6820068359375,291.0331420898437,297.2215576171875,291.0309143066406,1.0,0.4948279559612274,1.0,0.6499999761581421,0.2596809864044189,1.0,-2.705674171447754,2.1009600162506104,0.6047141551971436,1.4887008666992188,0.0,0.0,0.0,95.10660552978516,103.0,4.259775161743164,-0.0,1568.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8538647890090942,0.2756980955600738,0.2490701675415039,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9510881900787354,0.3744281828403473,0.3550292253494262,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.875500500202179,0.2975922524929046,0.2088766992092132,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9140819907188416,0.3372529745101928,0.3201046288013458,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8261156678199768,0.2478160411119461,1.120579719543457,291.0307922363281,291.0260009765625,289.25,286.6820068359375,291.0331420898437,297.2215576171875,291.0309143066406,1.0,0.4948279559612274,1.0,0.6499999761581421,0.2596809864044189,1.0,-2.705674171447754,2.1009600162506104,0.6047141551971436,1.4887008666992188,0.0,0.0,0.0,95.10660552978516,103.0,4.259775161743164,-0.0,1568.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8467569351196289,0.2762886583805084,0.2497014701366424,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9423943161964417,0.3757845759391784,0.3564109206199646,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8682634234428406,0.2986266016960144,0.2096737772226333,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9057939052581788,0.3384206295013428,0.3213104605674743,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8185839056968689,0.247489795088768,1.119604468345642,291.0317077636719,291.0260009765625,289.25,286.6958923339844,291.03253173828125,297.2215270996094,291.03173828125,1.0,0.4972825646400451,1.0,0.6499999761581421,0.2594909071922302,1.0,-2.7093279361724854,2.1040072441101074,0.6053208708763123,1.4908992052078247,0.0,0.0,0.0,97.9868621826172,106.0,2.00205659866333,-0.0,1586.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8467569351196289,0.2762886583805084,0.2497014701366424,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9423943161964417,0.3757845759391784,0.3564109206199646,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8682634234428406,0.2986266016960144,0.2096737772226333,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9057939052581788,0.3384206295013428,0.3213104605674743,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8185839056968689,0.247489795088768,1.119604468345642,291.0317077636719,291.0260009765625,289.25,286.6958923339844,291.03253173828125,297.2215270996094,291.03173828125,1.0,0.4972825646400451,1.0,0.6499999761581421,0.2594909071922302,1.0,-2.7093279361724854,2.1040072441101074,0.6053208708763123,1.4908992052078247,0.0,0.0,0.0,97.9868621826172,106.0,2.00205659866333,-0.0,1586.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8401296138763428,0.2768742442131042,0.2503306269645691,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9339604377746582,0.3771402537822723,0.3577954769134521,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8615171909332275,0.2996686697006225,0.2104782909154892,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8984452486038208,0.3395875096321106,0.3225183188915252,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8112711906433105,0.2471823990345001,1.1187299489974976,291.0315856933594,291.0260009765625,289.25,286.71063232421875,291.03179931640625,297.221435546875,291.0315856933594,1.0,0.4997731745243072,1.0,0.6499999761581421,0.2593008577823639,1.0,-2.7131154537200928,2.10718297958374,0.6059325337409973,1.4931985139846802,0.0,0.0,0.0,100.90860748291016,109.0,0.5569950938224792,-0.0,1605.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8401296138763428,0.2768742442131042,0.2503306269645691,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9339604377746582,0.3771402537822723,0.3577954769134521,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8615171909332275,0.2996686697006225,0.2104782909154892,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8984452486038208,0.3395875096321106,0.3225183188915252,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8112711906433105,0.2471823990345001,1.1187299489974976,291.0315856933594,291.0260009765625,289.25,286.71063232421875,291.03179931640625,297.221435546875,291.0315856933594,1.0,0.4997731745243072,1.0,0.6499999761581421,0.2593008577823639,1.0,-2.7131154537200928,2.10718297958374,0.6059325337409973,1.4931985139846802,0.0,0.0,0.0,100.90860748291016,109.0,0.5569950938224792,-0.0,1605.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8369840383529663,0.2771658301353454,0.250644326210022,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.9298816919326782,0.3778173923492431,0.3584875464439392,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8583241105079651,0.3001923561096191,0.2108826786279678,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8949568271636963,0.3401706218719482,0.3231222927570343,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8076431155204773,0.2470344007015228,1.118321180343628,291.0314025878906,291.0260009765625,289.25,286.71826171875,291.03143310546875,297.22137451171875,291.0314025878906,1.0,0.5010270476341248,1.0,0.6499999761581421,0.2592058181762695,1.0,-2.7150444984436035,2.1087958812713623,0.6062486171722412,1.494365692138672,0.0,0.0,0.0,102.3807601928711,109.0,0.1134740188717842,-0.0,1615.4835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
