time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11881560,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8339425921440125,0.277456670999527,0.2509575188159942,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9259153008461,0.3784937858581543,0.3591792285442352,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8552478551864624,0.300717830657959,0.2112884670495987,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8915737867355347,0.3407534062862396,0.3237261772155761,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8040143847465515,0.2468900084495544,1.1179301738739014,291.0310974121094,291.0260009765625,289.25,286.7260131835937,291.0309143066406,297.2213134765625,291.0310974121094,1.0,0.5022853016853333,1.0,0.6499999761581421,0.2590896785259247,1.0,-2.716995477676392,2.11047911643982,0.6065161824226379,1.495598554611206,0.0,0.0,0.0,103.858642578125,112.0,-0.2969609498977661,-0.0,1625.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8281416893005371,0.2780366539955139,0.2515826523303985,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.91837078332901,0.3798442780971527,0.3605608940124511,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8494294881820679,0.3017738461494446,0.2121038883924484,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.885119616985321,0.341918021440506,0.3249335289001465,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.7969937324523926,0.2466108798980713,1.1171945333480835,291.0303039550781,291.0260009765625,289.25,286.741943359375,291.02984619140625,297.2211608886719,291.0302734375,1.0,0.5048108100891113,1.0,0.6499999761581421,0.2588574588298797,1.0,-2.720953941345215,2.113893985748291,0.6070600152015686,1.4981006383895874,0.0,0.0,0.0,106.82745361328124,115.0,-0.8724976778030396,-0.0,1644.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8281416893005371,0.2780366539955139,0.2515826523303985,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.91837078332901,0.3798442780971527,0.3605608940124511,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8494294881820679,0.3017738461494446,0.2121038883924484,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.885119616985321,0.341918021440506,0.3249335289001465,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.7969937324523926,0.2466108798980713,1.1171945333480835,291.0303039550781,291.0260009765625,289.25,286.741943359375,291.02984619140625,297.2211608886719,291.0302734375,1.0,0.5048108100891113,1.0,0.6499999761581421,0.2588574588298797,1.0,-2.720953941345215,2.113893985748291,0.6070600152015686,1.4981006383895874,0.0,0.0,0.0,106.82745361328124,115.0,-0.8724976778030396,-0.0,1644.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.822662889957428,0.2786152362823486,0.2522065937519073,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.9114194512367249,0.3811918497085571,0.3619400262832641,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8440262675285339,0.3028375506401062,0.2129248082637787,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8790691494941711,0.3430818021297455,0.3261402547359466,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.7903393507003784,0.2463451474905014,1.1165213584899902,291.02935791015625,291.0260009765625,289.25,286.7582702636719,291.02880859375,297.2209777832031,291.0293273925781,1.0,0.5073449611663818,1.0,0.6499999761581421,0.2586252093315124,1.0,-2.7249884605407715,2.117363214492798,0.6076253652572632,1.5006409883499146,0.0,0.0,0.0,109.8088836669922,118.0,-1.1551445722579956,-0.0,1664.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.822662889957428,0.2786152362823486,0.2522065937519073,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.9114194512367249,0.3811918497085571,0.3619400262832641,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8440262675285339,0.3028375506401062,0.2129248082637787,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8790691494941711,0.3430818021297455,0.3261402547359466,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.7903393507003784,0.2463451474905014,1.1165213584899902,291.02935791015625,291.0260009765625,289.25,286.7582702636719,291.02880859375,297.2209777832031,291.0293273925781,1.0,0.5073449611663818,1.0,0.6499999761581421,0.2586252093315124,1.0,-2.7249884605407715,2.117363214492798,0.6076253652572632,1.5006409883499146,0.0,0.0,0.0,109.8088836669922,118.0,-1.1551445722579956,-0.0,1664.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.817442774772644,0.2791951894760132,0.2528311312198639,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9051438570022584,0.3825387060642242,0.3633179664611816,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8390018343925476,0.3039102554321289,0.2137517035007476,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8734074831008911,0.3442467451095581,0.3273476362228393,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7840490341186523,0.2460927516222,1.115907073020935,291.0287780761719,291.0260009765625,289.25,286.7748107910156,291.0284729003906,297.2208251953125,291.0287780761719,1.0,0.5098839402198792,1.0,0.6499999761581421,0.2584837973117828,1.0,-2.7291014194488525,2.120642900466919,0.6084584593772888,1.5029761791229248,0.0,0.0,0.0,112.79695892333984,121.0,-0.8717074394226074,-0.0,1684.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.817442774772644,0.2791951894760132,0.2528311312198639,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9051438570022584,0.3825387060642242,0.3633179664611816,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8390018343925476,0.3039102554321289,0.2137517035007476,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8734074831008911,0.3442467451095581,0.3273476362228393,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7840490341186523,0.2460927516222,1.115907073020935,291.0287780761719,291.0260009765625,289.25,286.7748107910156,291.0284729003906,297.2208251953125,291.0287780761719,1.0,0.5098839402198792,1.0,0.6499999761581421,0.2584837973117828,1.0,-2.7291014194488525,2.120642900466919,0.6084584593772888,1.5029761791229248,0.0,0.0,0.0,112.79695892333984,121.0,-0.8717074394226074,-0.0,1684.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8124176263809204,0.2797786891460418,0.2534584701061249,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8995330333709717,0.3838867545127868,0.3646966218948364,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8343188166618347,0.304994136095047,0.2145860344171524,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8681159615516663,0.345414787530899,0.3285574913024902,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.778116762638092,0.2458552420139312,1.1153581142425537,291.0284118652344,291.0260009765625,289.25,286.7914428710937,291.0282287597656,297.220703125,291.0284118652344,1.0,0.5124272704124451,1.0,0.6499999761581421,0.2583423852920532,1.0,-2.733308792114258,2.123981475830078,0.6093273162841797,1.5053497552871704,0.0,0.0,0.0,115.78768920898438,124.0,-0.6329280734062195,-0.0,1704.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8124176263809204,0.2797786891460418,0.2534584701061249,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8995330333709717,0.3838867545127868,0.3646966218948364,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8343188166618347,0.304994136095047,0.2145860344171524,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8681159615516663,0.345414787530899,0.3285574913024902,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.778116762638092,0.2458552420139312,1.1153581142425537,291.0284118652344,291.0260009765625,289.25,286.7914428710937,291.0282287597656,297.220703125,291.0284118652344,1.0,0.5124272704124451,1.0,0.6499999761581421,0.2583423852920532,1.0,-2.733308792114258,2.123981475830078,0.6093273162841797,1.5053497552871704,0.0,0.0,0.0,115.78768920898438,124.0,-0.6329280734062195,-0.0,1704.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8099568486213684,0.2800718247890472,0.2537733018398285,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8968649506568909,0.3845613300800323,0.3653863668441772,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8320918679237366,0.3055402636528015,0.2150060683488845,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8656006455421448,0.3460000157356262,0.329163521528244,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.7752799987792969,0.2457419782876968,1.1151081323623655,291.0282592773437,291.0260009765625,289.25,286.7997436523437,291.0281066894531,297.2206726074219,291.0282592773437,1.0,0.5137003660202026,1.0,0.6499999761581421,0.2582716941833496,1.0,-2.7354485988616943,2.125676393508911,0.609772264957428,1.506554365158081,0.0,0.0,0.0,117.28358459472656,124.0,-0.5516232252120972,-0.0,1714.5455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8075189590454102,0.2803660333156585,0.2540889978408813,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8942726254463196,0.385236382484436,0.3660764992237091,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8299338221549988,0.3060892224311828,0.2154280096292495,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8631671667098999,0.3465861976146698,0.3297702968120575,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.77252596616745,0.2456323355436325,1.1148738861083984,291.0281982421875,291.0260009765625,289.25,286.8080139160156,291.0281982421875,297.2206115722656,291.0281982421875,1.0,0.5149742960929871,1.0,0.6499999761581421,0.2582275569438934,1.0,-2.737612247467041,2.127318382263184,0.6102938055992126,1.5077012777328491,0.0,0.0,0.0,118.77984619140624,127.0,-0.3675777316093445,-0.0,1724.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8027218580245972,0.2809585630893707,0.2547237575054168,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8893098831176758,0.3865888714790344,0.3674585521221161,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8258078694343567,0.3071967959403991,0.2162783443927765,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.858535885810852,0.3477621972560882,0.3309869468212127,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.7672603130340576,0.2454248219728469,1.114457130432129,291.0282592773437,291.0260009765625,289.25,286.8243713378906,291.0284118652344,297.2205810546875,291.0282897949219,1.0,0.5175249576568604,1.0,0.6499999761581421,0.2581392824649811,1.0,-2.742018938064575,2.1306490898132324,0.6113699078559875,1.5100244283676147,0.0,0.0,0.0,121.77214050292967,130.0,-0.043023869395256,-0.0,1745.296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8027218580245972,0.2809585630893707,0.2547237575054168,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8893098831176758,0.3865888714790344,0.3674585521221161,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8258078694343567,0.3071967959403991,0.2162783443927765,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.858535885810852,0.3477621972560882,0.3309869468212127,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.7672603130340576,0.2454248219728469,1.114457130432129,291.0282592773437,291.0260009765625,289.25,286.8243713378906,291.0284118652344,297.2205810546875,291.0282897949219,1.0,0.5175249576568604,1.0,0.6499999761581421,0.2581392824649811,1.0,-2.742018938064575,2.1306490898132324,0.6113699078559875,1.5100244283676147,0.0,0.0,0.0,121.77214050292967,130.0,-0.043023869395256,-0.0,1745.296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.7981446385383606,0.2815563380718231,0.2553630471229553,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8846258521080017,0.3879443705081939,0.3688432276248932,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8219026923179626,0.3083168864250183,0.2171372473239898,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8541954755783081,0.3489428460597992,0.3322077989578247,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.7622998952865601,0.2452325224876403,1.114107966423035,291.0284423828125,291.0260009765625,289.25,286.84039306640625,291.0286865234375,297.2205810546875,291.0284729003906,1.0,0.5200794339179993,1.0,0.6499999761581421,0.2580510079860687,1.0,-2.746530771255493,2.1340537071228027,0.6124771237373352,1.5123989582061768,0.0,0.0,0.0,124.76445770263672,133.0,0.1536142081022262,-0.0,1766.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.7981446385383606,0.2815563380718231,0.2553630471229553,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8846258521080017,0.3879443705081939,0.3688432276248932,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8219026923179626,0.3083168864250183,0.2171372473239898,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8541954755783081,0.3489428460597992,0.3322077989578247,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.7622998952865601,0.2452325224876403,1.114107966423035,291.0284423828125,291.0260009765625,289.25,286.84039306640625,291.0286865234375,297.2205810546875,291.0284729003906,1.0,0.5200794339179993,1.0,0.6499999761581421,0.2580510079860687,1.0,-2.746530771255493,2.1340537071228027,0.6124771237373352,1.5123989582061768,0.0,0.0,0.0,124.76445770263672,133.0,0.1536142081022262,-0.0,1766.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.793791651725769,0.282159149646759,0.2560067772865295,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8802024126052856,0.3893026411533355,0.3702303767204284,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8181837201118469,0.3094498515129089,0.2180050313472747,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8501207232475281,0.3501280546188354,0.3334327936172485,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.757625162601471,0.2450557798147201,1.1138283014297483,291.0286560058594,291.0260009765625,289.25,286.8558959960937,291.0289306640625,297.2206115722656,291.0286865234375,1.0,0.5226379036903381,1.0,0.6499999761581421,0.2579563558101654,1.0,-2.751150608062744,2.137551784515381,0.6135988235473633,1.514843463897705,0.0,0.0,0.0,127.75662994384766,136.0,0.2454689145088195,-0.0,1787.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.793791651725769,0.282159149646759,0.2560067772865295,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8802024126052856,0.3893026411533355,0.3702303767204284,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8181837201118469,0.3094498515129089,0.2180050313472747,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8501207232475281,0.3501280546188354,0.3334327936172485,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.757625162601471,0.2450557798147201,1.1138283014297483,291.0286560058594,291.0260009765625,289.25,286.8558959960937,291.0289306640625,297.2206115722656,291.0286865234375,1.0,0.5226379036903381,1.0,0.6499999761581421,0.2579563558101654,1.0,-2.751150608062744,2.137551784515381,0.6135988235473633,1.514843463897705,0.0,0.0,0.0,127.75662994384766,136.0,0.2454689145088195,-0.0,1787.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7896461486816406,0.282766193151474,0.2566542327404022,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8760170936584473,0.3906631767749786,0.3716195523738861,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8146138191223145,0.3105939626693725,0.2188805192708969,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8462830185890198,0.3513170182704925,0.3346612751483917,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7532095313072205,0.2448922246694564,1.1136077642440796,291.0289001464844,291.0260009765625,289.25,286.87078857421875,291.0292053222656,297.2206726074219,291.0289306640625,1.0,0.5251991152763367,1.0,0.6499999761581421,0.2578617036342621,1.0,-2.755861282348633,2.1411144733428955,0.6147466897964478,1.5173331499099731,0.0,0.0,0.0,130.7505340576172,124.0,0.3077939450740814,-0.0,1808.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882640,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7896461486816406,0.282766193151474,0.2566542327404022,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8760170936584473,0.3906631767749786,0.3716195523738861,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8146138191223145,0.3105939626693725,0.2188805192708969,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8462830185890198,0.3513170182704925,0.3346612751483917,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7532095313072205,0.2448922246694564,1.1136077642440796,291.0289001464844,291.0260009765625,289.25,286.87078857421875,291.0292053222656,297.2206726074219,291.0289306640625,1.0,0.5251991152763367,1.0,0.6499999761581421,0.2578617036342621,1.0,-2.755861282348633,2.1411144733428955,0.6147466897964478,1.5173331499099731,0.0,0.0,0.0,130.7505340576172,124.0,0.3077939450740814,-0.0,1808.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7914219498634338,0.2830721437931061,0.2568925321102142,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8781712055206299,0.3913441598415375,0.3722233176231384,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.816515326499939,0.3111698031425476,0.219253122806549,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8482307195663452,0.351912647485733,0.3351850807666778,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7544651627540588,0.2448143064975738,1.113080978393555,291.0290222167969,291.0260009765625,289.25,286.8779602050781,291.0291748046875,297.2207336425781,291.029052734375,1.0,0.5245477557182312,1.0,0.6499999761581421,0.2578143775463104,1.0,-2.757319688796997,2.142265558242798,0.6150539517402649,1.5181764364242554,0.0,0.0,0.0,129.90155029296875,124.0,0.2562125921249389,-0.0,1806.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.795528769493103,0.2833877205848694,0.257085770368576,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8829113841056824,0.3920312821865082,0.372776985168457,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.820605456829071,0.3117551803588867,0.2195909172296524,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8525460362434387,0.3525148332118988,0.3356591761112213,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.7578272819519043,0.2447455823421478,1.1123294830322266,291.0289611816406,291.0260009765625,289.25,286.8848876953125,291.0289306640625,297.22088623046875,291.0289611816406,1.0,0.5231339335441589,1.0,0.6499999761581421,0.2577543556690216,1.0,-2.758290529251098,2.1431117057800293,0.615178644657135,1.5188010931015017,0.0,0.0,0.0,127.67974853515624,112.0,0.0205269642174243,-0.0,1797.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8086453080177307,0.2840510010719299,0.257409930229187,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8979949951171875,0.3934275805950165,0.3738090991973877,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.833343505859375,0.3129583895206451,0.2202181071043014,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8664718866348267,0.3537429273128509,0.3365335762500763,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7692233324050903,0.2446414083242416,1.1105165481567385,291.0285949707031,291.0260009765625,289.25,286.8980712890625,291.0283508300781,297.2214050292969,291.028564453125,1.0,0.5186795592308044,1.0,0.6499999761581421,0.2576343119144439,1.0,-2.759546995162964,2.144330739974976,0.6152161955833435,1.519720435142517,0.0,0.0,0.0,120.8080062866211,100.0,-0.4001653492450714,-0.0,1767.1510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8086453080177307,0.2840510010719299,0.257409930229187,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8979949951171875,0.3934275805950165,0.3738090991973877,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.833343505859375,0.3129583895206451,0.2202181071043014,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8664718866348267,0.3537429273128509,0.3365335762500763,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7692233324050903,0.2446414083242416,1.1105165481567385,291.0285949707031,291.0260009765625,289.25,286.8980712890625,291.0283508300781,297.2214050292969,291.028564453125,1.0,0.5186795592308044,1.0,0.6499999761581421,0.2576343119144439,1.0,-2.759546995162964,2.144330739974976,0.6152161955833435,1.519720435142517,0.0,0.0,0.0,120.8080062866211,100.0,-0.4001653492450714,-0.0,1767.1510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8266163468360901,0.2847562134265899,0.257693737745285,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9214860796928406,0.3948544859886169,0.3747873604297638,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8522613048553467,0.314205527305603,0.2208149433135986,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8874189257621765,0.3550038635730743,0.3373562693595886,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.7867424488067627,0.2445844262838363,1.1085209846496582,291.028076171875,291.0260009765625,289.25,286.91015625,291.0277099609375,297.22216796875,291.0280456542969,1.0,0.512804388999939,1.0,0.6499999761581421,0.2575142979621887,1.0,-2.760371446609497,2.145248413085937,0.6151230931282043,1.5204285383224487,0.0,0.0,0.0,111.83210754394533,88.0,-0.6449631452560425,-0.0,1726.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8266163468360901,0.2847562134265899,0.257693737745285,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9214860796928406,0.3948544859886169,0.3747873604297638,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8522613048553467,0.314205527305603,0.2208149433135986,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8874189257621765,0.3550038635730743,0.3373562693595886,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.7867424488067627,0.2445844262838363,1.1085209846496582,291.028076171875,291.0260009765625,289.25,286.91015625,291.0277099609375,297.22216796875,291.0280456542969,1.0,0.512804388999939,1.0,0.6499999761581421,0.2575142979621887,1.0,-2.760371446609497,2.145248413085937,0.6151230931282043,1.5204285383224487,0.0,0.0,0.0,111.83210754394533,88.0,-0.6449631452560425,-0.0,1726.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.850776731967926,0.2854986786842346,0.2579666078090668,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.9546995162963868,0.3963099420070648,0.3757452368736267,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8790619969367981,0.3154936730861664,0.2214055061340332,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.9170801043510436,0.3562955856323242,0.3381606638431549,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8108661770820618,0.2445729672908783,1.1065046787261963,291.0276184082031,291.0260009765625,289.25,286.9210510253906,291.0273132324219,297.2231750488281,291.027587890625,1.0,0.5060985684394836,1.0,0.6499999761581421,0.2574242055416107,1.0,-2.761103868484497,2.1460201740264893,0.6150838136672974,1.5210105180740356,0.0,0.0,0.0,101.64651489257812,76.0,-0.6066498756408691,-0.0,1679.3050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.850776731967926,0.2854986786842346,0.2579666078090668,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.9546995162963868,0.3963099420070648,0.3757452368736267,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8790619969367981,0.3154936730861664,0.2214055061340332,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.9170801043510436,0.3562955856323242,0.3381606638431549,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8108661770820618,0.2445729672908783,1.1065046787261963,291.0276184082031,291.0260009765625,289.25,286.9210510253906,291.0273132324219,297.2231750488281,291.027587890625,1.0,0.5060985684394836,1.0,0.6499999761581421,0.2574242055416107,1.0,-2.761103868484497,2.1460201740264893,0.6150838136672974,1.5210105180740356,0.0,0.0,0.0,101.64651489257812,76.0,-0.6066498756408691,-0.0,1679.3050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8857433199882507,0.2862761616706848,0.2582436800003052,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.9918031096458436,0.3977932929992676,0.3767003417015075,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.9177072048187256,0.3168221414089203,0.2220028340816497,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.9603286981582642,0.3576172888278961,0.3389643728733063,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.841457188129425,0.2446069419384002,1.1045547723770142,291.0272521972656,291.0260009765625,289.25,286.9305725097656,291.0270080566406,297.22430419921875,291.0272521972656,1.0,0.4988709688186645,1.0,0.6499999761581421,0.2573341131210327,1.0,-2.761924982070923,2.146850824356079,0.6150740385055542,1.5216346979141235,0.0,0.0,0.0,90.71510314941406,79.0,-0.5257233381271362,-0.0,1629.0465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8857433199882507,0.2862761616706848,0.2582436800003052,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.9918031096458436,0.3977932929992676,0.3767003417015075,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.9177072048187256,0.3168221414089203,0.2220028340816497,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.9603286981582642,0.3576172888278961,0.3389643728733063,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.841457188129425,0.2446069419384002,1.1045547723770142,291.0272521972656,291.0260009765625,289.25,286.9305725097656,291.0270080566406,297.22430419921875,291.0272521972656,1.0,0.4988709688186645,1.0,0.6499999761581421,0.2573341131210327,1.0,-2.761924982070923,2.146850824356079,0.6150740385055542,1.5216346979141235,0.0,0.0,0.0,90.71510314941406,79.0,-0.5257233381271362,-0.0,1629.0465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.8975809216499329,0.286668449640274,0.2584854066371918,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.9990000128746032,0.3985662460327148,0.3749963641166687,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.9318867921829224,0.3174926340579986,0.2223832309246063,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.9729748368263244,0.3582814931869507,0.3394739031791687,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.851563036441803,0.2446321696043014,1.104112982749939,291.0272216796875,291.0260009765625,289.25,286.9347839355469,291.02667236328125,297.22491455078125,291.0271911621094,1.0,0.4969874918460846,1.0,0.6499999761581421,0.2572890818119049,1.0,-2.7610437870025635,2.146347045898437,0.6146966814994812,1.5214542150497437,0.0,0.0,0.0,87.73885345458984,79.0,-0.4526306390762329,-0.0,1613.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.9022846221923828,0.2870447933673858,0.2587890326976776,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.9990000128746032,0.3995994627475738,0.3698245286941528,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.9376652240753174,0.3181511759757995,0.2228141278028488,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.9777429699897766,0.3589324653148651,0.3400503098964691,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.8554254770278931,0.2446476966142654,1.1040031909942627,291.02667236328125,291.0260009765625,289.25,286.9385681152344,291.025634765625,297.2264099121094,291.02655029296875,1.0,0.4955336451530456,1.0,0.6499999761581421,0.2572652697563171,1.0,-2.755953073501587,2.1428587436676025,0.6130945086479187,1.5190705060958862,0.0,0.0,0.0,86.51123046875,82.0,-1.1171249151229858,-0.0,1600.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9086429476737976,0.2877996563911438,0.2594176530838012,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9990000128746032,0.4021695554256439,0.363450825214386,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9453182816505432,0.3194808661937713,0.2236999273300171,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9837798476219176,0.3602427840232849,0.3412318825721741,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.8603092432022095,0.2447005957365036,1.1039762496948242,291.02569580078125,291.0260009765625,289.25,286.9449462890625,291.0252685546875,297.2314453125,291.0256652832031,1.0,0.4940814077854156,1.0,0.6499999761581421,0.2572176456451416,1.0,-2.7514848709106445,2.1398751735687256,0.6116095781326294,1.516991376876831,0.0,0.0,0.0,85.09518432617188,85.0,-0.979278564453125,-0.0,1587.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9086429476737976,0.2877996563911438,0.2594176530838012,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9990000128746032,0.4021695554256439,0.363450825214386,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9453182816505432,0.3194808661937713,0.2236999273300171,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.9837798476219176,0.3602427840232849,0.3412318825721741,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.8603092432022095,0.2447005957365036,1.1039762496948242,291.02569580078125,291.0260009765625,289.25,286.9449462890625,291.0252685546875,297.2314453125,291.0256652832031,1.0,0.4940814077854156,1.0,0.6499999761581421,0.2572176456451416,1.0,-2.7514848709106445,2.1398751735687256,0.6116095781326294,1.516991376876831,0.0,0.0,0.0,85.09518432617188,85.0,-0.979278564453125,-0.0,1587.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9109366536140442,0.2885589301586151,0.2600843012332916,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9990000128746032,0.404838889837265,0.3619037866592407,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9482865929603576,0.3208273947238922,0.224624365568161,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9859681725502014,0.3615626692771911,0.3424591422080993,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.8615914583206177,0.2447800636291504,1.1042479276657104,291.0259704589844,291.0260009765625,289.25,286.94952392578125,291.0263977050781,297.2364807128906,291.0260314941406,1.0,0.4942642152309418,1.0,0.6499999761581421,0.2571700513362884,1.0,-2.75333309173584,2.14130973815918,0.6120232939720154,1.517948031425476,0.0,0.0,0.0,84.85929107666016,88.0,0.1672972440719604,-0.0,1589.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9109366536140442,0.2885589301586151,0.2600843012332916,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9990000128746032,0.404838889837265,0.3619037866592407,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9482865929603576,0.3208273947238922,0.224624365568161,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9859681725502014,0.3615626692771911,0.3424591422080993,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.8615914583206177,0.2447800636291504,1.1042479276657104,291.0259704589844,291.0260009765625,289.25,286.94952392578125,291.0263977050781,297.2364807128906,291.0260314941406,1.0,0.4942642152309418,1.0,0.6499999761581421,0.2571700513362884,1.0,-2.75333309173584,2.14130973815918,0.6120232939720154,1.517948031425476,0.0,0.0,0.0,84.85929107666016,88.0,0.1672972440719604,-0.0,1589.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.9269145727157592,0.2938047051429748,0.2638144791126251,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9990000128746032,0.412606418132782,0.350840151309967,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9639424085617064,0.3268067240715027,0.2279903441667556,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9973961710929872,0.3675487041473388,0.3470049798488617,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8750602006912231,0.2498707324266433,1.1212830543518066,291.0341796875,291.0260009765625,289.25,286.95269775390625,291.0418701171875,297.2848815917969,291.0348205566406,1.0,0.4964199066162109,1.0,0.6499999761581421,0.2571844160556793,1.0,-2.774422645568848,2.15606689453125,0.6183558702468872,1.5277234315872192,0.0,0.0,0.0,83.50688171386719,108.0,10.100770950317385,-0.0,1613.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
