time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11883720,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.9269145727157592,0.2938047051429748,0.2638144791126251,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9990000128746032,0.412606418132782,0.350840151309967,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9639424085617064,0.3268067240715027,0.2279903441667556,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9973961710929872,0.3675487041473388,0.3470049798488617,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8750602006912231,0.2498707324266433,1.1212830543518066,291.0341796875,291.0260009765625,289.25,286.95269775390625,291.0418701171875,297.2848815917969,291.0348205566406,1.0,0.4964199066162109,1.0,0.6499999761581421,0.2571844160556793,1.0,-2.774422645568848,2.15606689453125,0.6183558702468872,1.5277234315872192,0.0,0.0,0.0,83.50688171386719,108.0,10.100770950317385,-0.0,1613.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.9209815859794616,0.2974474430084228,0.2674420475959778,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.9990000128746032,0.4192566871643066,0.3615850806236267,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.9589463472366332,0.3314583301544189,0.2314687520265579,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.9932830929756165,0.3722340166568756,0.3517406582832336,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.8713326454162598,0.2540056407451629,1.1410925388336182,291.0478515625,291.0260009765625,289.25,286.9549560546875,291.059814453125,297.31573486328125,291.0487670898437,1.0,0.5067091584205627,1.0,0.6499999761581421,0.2571988105773926,1.0,-2.8253962993621826,2.19174861907959,0.6336475610733032,1.551621913909912,0.0,0.0,0.0,87.4159927368164,126.0,17.413354873657227,-0.0,1707.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.9209815859794616,0.2974474430084228,0.2674420475959778,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.9990000128746032,0.4192566871643066,0.3615850806236267,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.9589463472366332,0.3314583301544189,0.2314687520265579,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.9932830929756165,0.3722340166568756,0.3517406582832336,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.8713326454162598,0.2540056407451629,1.1410925388336182,291.0478515625,291.0260009765625,289.25,286.9549560546875,291.059814453125,297.31573486328125,291.0487670898437,1.0,0.5067091584205627,1.0,0.6499999761581421,0.2571988105773926,1.0,-2.8253962993621826,2.19174861907959,0.6336475610733032,1.551621913909912,0.0,0.0,0.0,87.4159927368164,126.0,17.413354873657227,-0.0,1707.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.9106835126876832,0.2989070415496826,0.2689309418201446,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.9990000128746032,0.4214836061000824,0.3744935989379883,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.9491419792175292,0.3334759175777435,0.2330045998096466,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.9855462312698364,0.3742639422416687,0.3538314998149872,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.8633995056152344,0.2557864785194397,1.149919033050537,291.0557861328125,291.0260009765625,289.25,286.95574951171875,291.0684814453125,297.3233947753906,291.05670166015625,1.0,0.5137299299240112,1.0,0.6499999761581421,0.257205992937088,1.0,-2.8576605319976807,2.21431827545166,0.643342137336731,1.5669282674789429,0.0,0.0,0.0,91.16226196289062,126.0,19.5405330657959,-0.0,1775.7052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.8987963795661926,0.3002233803272247,0.2702957391738891,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.9990000128746032,0.4229489862918854,0.3906468749046325,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.936277449131012,0.3353612124919891,0.234456717967987,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.9748897552490234,0.3761576414108276,0.3558053970336914,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.853513240814209,0.257418155670166,1.1581711769104004,291.0623779296875,291.0260009765625,289.25,286.9563903808594,291.072998046875,297.3267517089844,291.0630798339844,1.0,0.5216614007949829,1.0,0.6499999761581421,0.2567213475704193,1.0,-2.8926923274993896,2.2401726245880127,0.6525198221206665,1.5848976373672483,0.0,0.0,0.0,95.7927703857422,144.0,18.255748748779297,-0.0,1853.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8556507229804993,0.3024248480796814,0.2729516923427582,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.9646175503730774,0.4245807528495788,0.4023555517196655,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8882696628570557,0.3387007713317871,0.2373128682374954,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.9252228140830994,0.3795059323310852,0.3596795201301574,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8162033557891846,0.2601650059223175,1.1740314960479736,291.0697021484375,291.0260009765625,289.25,286.9570617675781,291.0733642578125,297.32489013671875,291.0697326660156,1.0,0.5376102924346924,1.0,0.6499999761581421,0.2557520568370819,1.0,-2.9331421852111816,2.2713003158569336,0.6618418097496033,1.607638955116272,0.0,0.0,0.0,112.2647476196289,162.0,10.167187690734863,-0.0,2004.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8556507229804993,0.3024248480796814,0.2729516923427582,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.9646175503730774,0.4245807528495788,0.4023555517196655,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8882696628570557,0.3387007713317871,0.2373128682374954,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.9252228140830994,0.3795059323310852,0.3596795201301574,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.8162033557891846,0.2601650059223175,1.1740314960479736,291.0697021484375,291.0260009765625,289.25,286.9570617675781,291.0733642578125,297.32489013671875,291.0697326660156,1.0,0.5376102924346924,1.0,0.6499999761581421,0.2557520568370819,1.0,-2.9331421852111816,2.2713003158569336,0.6618418097496033,1.607638955116272,0.0,0.0,0.0,112.2647476196289,162.0,10.167187690734863,-0.0,2004.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.8231784105300903,0.3042849004268646,0.2752935886383056,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.9207126498222352,0.4266984462738037,0.4049080312252044,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.8532205820083618,0.3416691422462463,0.2399098426103592,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.8857007622718811,0.3824770450592041,0.3631966710090637,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.7839235067367554,0.2624223530292511,1.1876888275146484,291.0701599121094,291.0260009765625,289.25,286.95709228515625,291.0719909667969,297.3241882324219,291.0702514648437,1.0,0.5532427430152893,1.0,0.6499999761581421,0.2547827661037445,1.0,-2.966860294342041,2.2978405952453613,0.6690196990966797,1.6266298294067385,0.0,0.0,0.0,130.26177978515625,180.0,3.602476119995117,-0.0,2149.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.8231784105300903,0.3042849004268646,0.2752935886383056,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.9207126498222352,0.4266984462738037,0.4049080312252044,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.8532205820083618,0.3416691422462463,0.2399098426103592,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.8857007622718811,0.3824770450592041,0.3631966710090637,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.7839235067367554,0.2624223530292511,1.1876888275146484,291.0701599121094,291.0260009765625,289.25,286.95709228515625,291.0719909667969,297.3241882324219,291.0702514648437,1.0,0.5532427430152893,1.0,0.6499999761581421,0.2547827661037445,1.0,-2.966860294342041,2.2978405952453613,0.6690196990966797,1.6266298294067385,0.0,0.0,0.0,130.26177978515625,180.0,3.602476119995117,-0.0,2149.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.795989453792572,0.3059163987636566,0.2774606943130493,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.8874991536140442,0.4290501177310943,0.4077780246734619,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.8267634510993958,0.3443662524223327,0.2423419803380966,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.856238842010498,0.3851727247238159,0.3664865493774414,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.7581021785736084,0.264302134513855,1.1997910737991333,291.0651550292969,291.0260009765625,289.25,286.9564819335937,291.0625,297.3230285644531,291.06494140625,1.0,0.5682875514030457,1.0,0.6499999761581421,0.2529297769069671,1.0,-2.994344472885132,2.3226051330566406,0.671739399433136,1.6453313827514648,0.0,0.0,0.0,149.13363647460938,183.0,-4.580248355865479,-0.0,2293.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.795989453792572,0.3059163987636566,0.2774606943130493,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.8874991536140442,0.4290501177310943,0.4077780246734619,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.8267634510993958,0.3443662524223327,0.2423419803380966,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.856238842010498,0.3851727247238159,0.3664865493774414,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.7581021785736084,0.264302134513855,1.1997910737991333,291.0651550292969,291.0260009765625,289.25,286.9564819335937,291.0625,297.3230285644531,291.06494140625,1.0,0.5682875514030457,1.0,0.6499999761581421,0.2529297769069671,1.0,-2.994344472885132,2.3226051330566406,0.671739399433136,1.6453313827514648,0.0,0.0,0.0,149.13363647460938,183.0,-4.580248355865479,-0.0,2293.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.7812093496322632,0.3074008822441101,0.2792553901672363,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.8711963891983032,0.4314287900924682,0.4104694724082947,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.813238263130188,0.3468776643276214,0.2444577664136886,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.8416797518730164,0.3876779973506927,0.3693445026874542,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.7452600598335266,0.2659128606319427,1.2094736099243164,291.0566711425781,291.0260009765625,289.25,286.95538330078125,291.05157470703125,297.32098388671875,291.05633544921875,1.0,0.5784145593643188,1.0,0.6499999761581421,0.2510767877101898,1.0,-3.01736068725586,2.3443732261657715,0.6729875206947327,1.6620829105377195,0.0,0.0,0.0,161.78500366210938,171.0,-10.082256317138672,-0.0,2400.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.7812093496322632,0.3074008822441101,0.2792553901672363,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.8711963891983032,0.4314287900924682,0.4104694724082947,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.813238263130188,0.3468776643276214,0.2444577664136886,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.8416797518730164,0.3876779973506927,0.3693445026874542,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.7452600598335266,0.2659128606319427,1.2094736099243164,291.0566711425781,291.0260009765625,289.25,286.95538330078125,291.05157470703125,297.32098388671875,291.05633544921875,1.0,0.5784145593643188,1.0,0.6499999761581421,0.2510767877101898,1.0,-3.01736068725586,2.3443732261657715,0.6729875206947327,1.6620829105377195,0.0,0.0,0.0,161.78500366210938,171.0,-10.082256317138672,-0.0,2400.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.7795562148094177,0.3081097304821014,0.2799637615680694,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.8694815039634705,0.4326128661632538,0.4116535186767578,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.8119046688079834,0.3480840027332306,0.2453577369451522,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.8402281999588013,0.3888781070709228,0.3705572187900543,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.7439203858375549,0.2666390538215637,1.2131620645523071,291.0516662597656,291.0260009765625,289.25,286.9546203613281,291.045654296875,297.3197326660156,291.0513000488281,1.0,0.580534040927887,1.0,0.6499999761581421,0.2501502931118011,1.0,-3.026614189147949,2.3536860942840576,0.6729280948638916,1.669411063194275,0.0,0.0,0.0,163.95877075195312,171.0,-11.98701286315918,-0.0,2428.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.7805304527282715,0.3088123798370361,0.2805819511413574,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8706855773925781,0.4337953627109527,0.4127512276172638,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.813167929649353,0.3492728173732757,0.2461797893047332,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8414050340652466,0.3900578022003174,0.3716619908809662,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.7448626160621643,0.2673296332359314,1.216265082359314,291.047119140625,291.0260009765625,289.25,286.95379638671875,291.0419616699219,297.3183898925781,291.046875,1.0,0.5814464092254639,1.0,0.6499999761581421,0.2495692372322082,1.0,-3.0347256660461426,2.3612303733825684,0.6734952926635742,1.675202250480652,0.0,0.0,0.0,163.9859619140625,159.0,-11.8973388671875,-0.0,2444.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.7876156568527222,0.310230404138565,0.2816729843616485,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.8788120150566101,0.4361692667007446,0.4147953689098358,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.8205893039703369,0.3516331315040588,0.2476889342069625,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.8489322662353516,0.3923913836479187,0.3736807107925415,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.7512352466583252,0.2686477899551391,1.221385836601257,291.0397033691406,291.0260009765625,289.25,286.9518127441406,291.0347900390625,297.3157958984375,291.0394592285156,1.0,0.5807382464408875,1.0,0.6499999761581421,0.2484071403741836,1.0,-3.048894166946411,2.374752759933472,0.6741414070129395,1.6856621503829956,0.0,0.0,0.0,160.0059814453125,147.0,-10.880331993103027,-0.0,2449.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.7876156568527222,0.310230404138565,0.2816729843616485,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397033691406,0.8788120150566101,0.4361692667007446,0.4147953689098358,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.8205893039703369,0.3516331315040588,0.2476889342069625,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.8489322662353516,0.3923913836479187,0.3736807107925415,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.7512352466583252,0.2686477899551391,1.221385836601257,291.0397033691406,291.0260009765625,289.25,286.9518127441406,291.0347900390625,297.3157958984375,291.0394592285156,1.0,0.5807382464408875,1.0,0.6499999761581421,0.2484071403741836,1.0,-3.048894166946411,2.374752759933472,0.6741414070129395,1.6856621503829956,0.0,0.0,0.0,160.0059814453125,147.0,-10.880331993103027,-0.0,2449.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.799970805644989,0.3116699457168579,0.2826561629772186,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8928931355476379,0.4385503232479095,0.416714608669281,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8328136801719666,0.3539846837520599,0.2490910142660141,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8620036244392395,0.3947066366672516,0.3755450546741485,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7624253034591675,0.2699142098426819,1.2256028652191162,291.0321960449219,291.0260009765625,289.25,286.94952392578125,291.02734375,297.3134460449219,291.0319519042969,1.0,0.5778738260269165,1.0,0.6499999761581421,0.2472450286149978,1.0,-3.0613815784454346,2.38710880279541,0.6742727160453796,1.6953208446502686,0.0,0.0,0.0,152.577392578125,135.0,-10.611108779907228,-0.0,2434.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884800,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.799970805644989,0.3116699457168579,0.2826561629772186,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8928931355476379,0.4385503232479095,0.416714608669281,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8328136801719666,0.3539846837520599,0.2490910142660141,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8620036244392395,0.3947066366672516,0.3755450546741485,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7624253034591675,0.2699142098426819,1.2256028652191162,291.0321960449219,291.0260009765625,289.25,286.94952392578125,291.02734375,297.3134460449219,291.0319519042969,1.0,0.5778738260269165,1.0,0.6499999761581421,0.2472450286149978,1.0,-3.0613815784454346,2.38710880279541,0.6742727160453796,1.6953208446502686,0.0,0.0,0.0,152.577392578125,135.0,-10.611108779907228,-0.0,2434.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.816262423992157,0.3131362795829773,0.283589094877243,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.9125186204910278,0.4409414231777191,0.4185653924942016,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8494772911071777,0.356342077255249,0.2504380941390991,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8801608681678772,0.3970195651054382,0.3773270845413208,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.7780360579490662,0.2711571156978607,1.2293258905410769,291.0283508300781,291.0260009765625,289.25,286.9469909667969,291.0263061523437,297.3114013671875,291.0283203125,1.0,0.5737949013710022,1.0,0.6499999761581421,0.2469389140605926,1.0,-3.0729665756225586,2.396324396133423,0.6766423583030701,1.7020419836044312,0.0,0.0,0.0,143.21075439453125,123.0,-6.186611175537109,-0.0,2407.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.816262423992157,0.3131362795829773,0.283589094877243,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.9125186204910278,0.4409414231777191,0.4185653924942016,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8494772911071777,0.356342077255249,0.2504380941390991,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8801608681678772,0.3970195651054382,0.3773270845413208,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.7780360579490662,0.2711571156978607,1.2293258905410769,291.0283508300781,291.0260009765625,289.25,286.9469909667969,291.0263061523437,297.3114013671875,291.0283203125,1.0,0.5737949013710022,1.0,0.6499999761581421,0.2469389140605926,1.0,-3.0729665756225586,2.396324396133423,0.6766423583030701,1.7020419836044312,0.0,0.0,0.0,143.21075439453125,123.0,-6.186611175537109,-0.0,2407.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.8358668684959412,0.3146428167819977,0.2845145165920257,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.940104603767395,0.4433567821979522,0.4203925728797912,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.8716112971305847,0.3587239980697632,0.2517673373222351,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.9038315415382384,0.3993493616580963,0.3790774941444397,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.798443078994751,0.2724014520645141,1.232821345329285,291.0267028808594,291.0260009765625,289.25,286.9443054199219,291.0256042480469,297.309814453125,291.02667236328125,1.0,0.569011390209198,1.0,0.6499999761581421,0.2466327995061874,1.0,-3.08418083190918,2.4052000045776367,0.6789810061454773,1.708500623703003,0.0,0.0,0.0,132.69471740722656,111.0,-3.4606311321258545,-0.0,2372.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.8358668684959412,0.3146428167819977,0.2845145165920257,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.940104603767395,0.4433567821979522,0.4203925728797912,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.8716112971305847,0.3587239980697632,0.2517673373222351,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.9038315415382384,0.3993493616580963,0.3790774941444397,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.798443078994751,0.2724014520645141,1.232821345329285,291.0267028808594,291.0260009765625,289.25,286.9443054199219,291.0256042480469,297.309814453125,291.02667236328125,1.0,0.569011390209198,1.0,0.6499999761581421,0.2466327995061874,1.0,-3.08418083190918,2.4052000045776367,0.6789810061454773,1.708500623703003,0.0,0.0,0.0,132.69471740722656,111.0,-3.4606311321258545,-0.0,2372.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.8477364778518677,0.315407395362854,0.2849783599376678,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9559755921363832,0.4445706605911255,0.4213021099567413,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.8852038979530334,0.3599224388599396,0.2524296343326568,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9191263914108276,0.4005190730094909,0.3799469172954559,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.8105379343032837,0.2730254530906677,1.234524846076965,291.0260925292969,291.0260009765625,289.25,286.9429016113281,291.0252990722656,297.30914306640625,291.0260925292969,1.0,0.5664486885070801,1.0,0.6499999761581421,0.2464797347784042,1.0,-3.089722156524658,2.409593343734741,0.6801289319992065,1.711699366569519,0.0,0.0,0.0,127.1552734375,111.0,-2.7216808795928955,-0.0,2353.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.8615044951438904,0.3161774575710296,0.2854432761669159,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9723201990127563,0.445787638425827,0.4222103953361511,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.900672435760498,0.3611249029636383,0.2530916333198547,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.937200963497162,0.4016913473606109,0.3808145821094513,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.823313295841217,0.2736510038375854,1.2362147569656372,291.02606201171875,291.0260009765625,289.25,286.9414978027344,291.026123046875,297.3085632324219,291.026123046875,1.0,0.5638229250907898,1.0,0.6499999761581421,0.2464859336614608,1.0,-3.095243453979492,2.413517713546753,0.6817257404327393,1.7144348621368408,0.0,0.0,0.0,121.51288604736328,99.0,-1.427207350730896,-0.0,2334.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.8940187692642212,0.3177242875099182,0.2864075601100921,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9990000128746032,0.4483108818531036,0.420401394367218,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9393014311790466,0.3635330200195312,0.2544395625591278,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9746270775794984,0.4040344059467315,0.382577896118164,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8520280718803406,0.2748979330062866,1.2397139072418213,291.0272827148437,291.0260009765625,289.25,286.9386901855469,291.0274353027344,297.3077087402344,291.02734375,1.0,0.5581992864608765,1.0,0.6499999761581421,0.2464983016252517,1.0,-3.102158546447754,2.4183473587036133,0.6838110089302063,1.718074083328247,0.0,0.0,0.0,110.64537811279295,102.0,0.4599842131137848,-0.0,2289.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.8940187692642212,0.3177242875099182,0.2864075601100921,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9990000128746032,0.4483108818531036,0.420401394367218,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9393014311790466,0.3635330200195312,0.2544395625591278,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9746270775794984,0.4040344059467315,0.382577896118164,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8520280718803406,0.2748979330062866,1.2397139072418213,291.0272827148437,291.0260009765625,289.25,286.9386901855469,291.0274353027344,297.3077087402344,291.02734375,1.0,0.5581992864608765,1.0,0.6499999761581421,0.2464983016252517,1.0,-3.102158546447754,2.4183473587036133,0.6838110089302063,1.718074083328247,0.0,0.0,0.0,110.64537811279295,102.0,0.4599842131137848,-0.0,2289.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.906042754650116,0.3192246854305267,0.2876394391059875,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.9990000128746032,0.4519830644130707,0.406196266412735,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.9536153674125672,0.3658975660800934,0.2559959590435028,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.9861460328102112,0.4063312113285064,0.3846202790737152,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.8627701997756958,0.2760981023311615,1.2445248365402222,291.02703857421875,291.0260009765625,289.25,286.9359130859375,291.0270690917969,297.3102111816406,291.02703857421875,1.0,0.5557488799095154,1.0,0.6499999761581421,0.2465106844902038,1.0,-3.0967044830322266,2.4144413471221924,0.6822630167007446,1.715374231338501,0.0,0.0,0.0,107.28106689453124,120.0,-0.0803422406315803,-0.0,2261.972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.906042754650116,0.3192246854305267,0.2876394391059875,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.9990000128746032,0.4519830644130707,0.406196266412735,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.9536153674125672,0.3658975660800934,0.2559959590435028,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.9861460328102112,0.4063312113285064,0.3846202790737152,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.8627701997756958,0.2760981023311615,1.2445248365402222,291.02703857421875,291.0260009765625,289.25,286.9359130859375,291.0270690917969,297.3102111816406,291.02703857421875,1.0,0.5557488799095154,1.0,0.6499999761581421,0.2465106844902038,1.0,-3.0967044830322266,2.4144413471221924,0.6822630167007446,1.715374231338501,0.0,0.0,0.0,107.28106689453124,120.0,-0.0803422406315803,-0.0,2261.972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.9018650650978088,0.320760041475296,0.2890612483024597,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9990000128746032,0.4557969272136688,0.4136448204517364,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.9496079683303832,0.3683077991008758,0.2577058672904968,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9826929569244384,0.4086728692054748,0.3868688941001892,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8589358329772949,0.277353435754776,1.250356674194336,291.02862548828125,291.0260009765625,289.25,286.9332580566406,291.0314025878906,297.3139953613281,291.0289001464844,1.0,0.5609450340270996,1.0,0.6499999761581421,0.2464640289545059,1.0,-3.119098901748657,2.4305107593536377,0.6885881423950195,1.726049542427063,0.0,0.0,0.0,109.81237030029295,138.0,2.5969178676605225,-0.0,2316.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.9018650650978088,0.320760041475296,0.2890612483024597,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9990000128746032,0.4557969272136688,0.4136448204517364,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.9496079683303832,0.3683077991008758,0.2577058672904968,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9826929569244384,0.4086728692054748,0.3868688941001892,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8589358329772949,0.277353435754776,1.250356674194336,291.02862548828125,291.0260009765625,289.25,286.9332580566406,291.0314025878906,297.3139953613281,291.0289001464844,1.0,0.5609450340270996,1.0,0.6499999761581421,0.2464640289545059,1.0,-3.119098901748657,2.4305107593536377,0.6885881423950195,1.726049542427063,0.0,0.0,0.0,109.81237030029295,138.0,2.5969178676605225,-0.0,2316.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8845462203025818,0.3222797513008117,0.2906504571437835,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.9963788390159608,0.4578132629394531,0.4334682524204254,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.9299412369728088,0.3707154989242553,0.2595548033714294,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.9656994342803956,0.4110116064548492,0.3893050253391266,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8433741927146912,0.278603047132492,1.257095217704773,291.0334167480469,291.0260009765625,289.25,286.9307861328125,291.0374450683594,297.3111267089844,291.0337829589844,1.0,0.5711862444877625,1.0,0.6499999761581421,0.2464173734188079,1.0,-3.1588971614837646,2.4588990211486816,0.6999980807304382,1.745569944381714,0.0,0.0,0.0,117.50309753417967,156.0,5.683211803436279,-0.0,2432.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8845462203025818,0.3222797513008117,0.2906504571437835,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.9963788390159608,0.4578132629394531,0.4334682524204254,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.9299412369728088,0.3707154989242553,0.2595548033714294,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.9656994342803956,0.4110116064548492,0.3893050253391266,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8433741927146912,0.278603047132492,1.257095217704773,291.0334167480469,291.0260009765625,289.25,286.9307861328125,291.0374450683594,297.3111267089844,291.0337829589844,1.0,0.5711862444877625,1.0,0.6499999761581421,0.2464173734188079,1.0,-3.1588971614837646,2.4588990211486816,0.6999980807304382,1.745569944381714,0.0,0.0,0.0,117.50309753417967,156.0,5.683211803436279,-0.0,2432.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8665438890457153,0.3229759633541107,0.2915594279766083,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.979790449142456,0.458487331867218,0.4343874752521515,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.908799946308136,0.3718605041503906,0.2605717480182647,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9450403451919556,0.4121224284172058,0.3906485438346863,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8274784088134766,0.2791598439216614,1.2610251903533936,291.0355834960937,291.0260009765625,289.25,286.9296569824219,291.03826904296875,297.30792236328125,291.0357360839844,1.0,0.576777994632721,1.0,0.6499999761581421,0.2463940531015396,1.0,-3.167875528335572,2.46531629562378,0.7025593519210815,1.750252366065979,0.0,0.0,0.0,124.95709228515624,156.0,5.181617736816406,-0.0,2490.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.8507680892944336,0.3236518502235412,0.2924497723579407,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.9620676636695862,0.4592954516410827,0.4353801608085632,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.8915388584136963,0.37298783659935,0.2615761756896972,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.9249897599220276,0.4132159054279327,0.3919754922389984,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.8130425810813904,0.2796939015388489,1.2648478746414185,291.036376953125,291.0260009765625,289.25,286.9285888671875,291.03826904296875,297.30535888671875,291.0364990234375,1.0,0.5826350450515747,1.0,0.6499999761581421,0.2462392896413803,1.0,-3.1775379180908203,2.472630023956299,0.704908013343811,1.7554389238357544,0.0,0.0,0.0,132.7368621826172,174.0,3.750310659408569,-0.0,2551.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8243200778961182,0.3249425888061523,0.2942081093788147,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.9263741374015808,0.4611296951770782,0.4376522898674011,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8622363209724426,0.375186949968338,0.2635721266269684,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.8920859694480896,0.4153471291065216,0.394612193107605,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7857667803764343,0.2806953191757202,1.2723543643951416,291.0370483398437,291.0260009765625,289.25,286.9267578125,291.0382080078125,297.3011169433594,291.0371398925781,1.0,0.5947685837745667,1.0,0.6499999761581421,0.2459297627210617,1.0,-3.1969799995422363,2.487402439117432,0.7095775008201599,1.7659293413162231,0.0,0.0,0.0,149.2644805908203,192.0,1.767462134361267,-0.0,2679.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
