time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11885880,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8243200778961182,0.3249425888061523,0.2942081093788147,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.9263741374015808,0.4611296951770782,0.4376522898674011,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8622363209724426,0.375186949968338,0.2635721266269684,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.8920859694480896,0.4153471291065216,0.394612193107605,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7857667803764343,0.2806953191757202,1.2723543643951416,291.0370483398437,291.0260009765625,289.25,286.9267578125,291.0382080078125,297.3011169433594,291.0371398925781,1.0,0.5947685837745667,1.0,0.6499999761581421,0.2459297627210617,1.0,-3.1969799995422363,2.487402439117432,0.7095775008201599,1.7659293413162231,0.0,0.0,0.0,149.2644805908203,192.0,1.767462134361267,-0.0,2679.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.8015223145484924,0.3261612057685852,0.2959312796592712,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.897327721118927,0.4630988538265228,0.440128356218338,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.8390157222747803,0.3773180544376373,0.2655442357063293,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.8665576577186584,0.4174085259437561,0.3972153663635254,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.7631590962409973,0.2816147208213806,1.2796430587768557,291.0373840332031,291.0260009765625,289.25,286.92529296875,291.0382385253906,297.29742431640625,291.0374755859375,1.0,0.6071703433990479,1.0,0.6499999761581421,0.2456202358007431,1.0,-3.216294765472412,2.502096176147461,0.7141985893249512,1.7763690948486328,0.0,0.0,0.0,166.66177368164062,195.0,0.8724042773246765,-0.0,2814.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.8015223145484924,0.3261612057685852,0.2959312796592712,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.897327721118927,0.4630988538265228,0.440128356218338,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.8390157222747803,0.3773180544376373,0.2655442357063293,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.8665576577186584,0.4174085259437561,0.3972153663635254,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.7631590962409973,0.2816147208213806,1.2796430587768557,291.0373840332031,291.0260009765625,289.25,286.92529296875,291.0382385253906,297.29742431640625,291.0374755859375,1.0,0.6071703433990479,1.0,0.6499999761581421,0.2456202358007431,1.0,-3.216294765472412,2.502096176147461,0.7141985893249512,1.7763690948486328,0.0,0.0,0.0,166.66177368164062,195.0,0.8724042773246765,-0.0,2814.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.788928747177124,0.3273340761661529,0.2973833680152893,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8833299875259399,0.465104192495346,0.4424185454845428,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8274669051170349,0.3794015347957611,0.2673056125640869,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8537379503250122,0.4194179475307464,0.3995301127433777,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.751660943031311,0.2824738025665283,1.2855218648910522,291.0367431640625,291.0260009765625,289.25,286.9243469238281,291.03668212890625,297.2939758300781,291.0367431640625,1.0,0.6152693033218384,1.0,0.6499999761581421,0.245158165693283,1.0,-3.232769012451172,2.5152432918548584,0.7175255417823792,1.7859420776367188,0.0,0.0,0.0,177.96168518066406,198.0,-0.6399282217025757,-0.0,2910.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.788928747177124,0.3273340761661529,0.2973833680152893,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8833299875259399,0.465104192495346,0.4424185454845428,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8274669051170349,0.3794015347957611,0.2673056125640869,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8537379503250122,0.4194179475307464,0.3995301127433777,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.751660943031311,0.2824738025665283,1.2855218648910522,291.0367431640625,291.0260009765625,289.25,286.9243469238281,291.03668212890625,297.2939758300781,291.0367431640625,1.0,0.6152693033218384,1.0,0.6499999761581421,0.245158165693283,1.0,-3.232769012451172,2.5152432918548584,0.7175255417823792,1.7859420776367188,0.0,0.0,0.0,177.96168518066406,198.0,-0.6399282217025757,-0.0,2910.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.781825065612793,0.3284894824028015,0.298676460981369,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8755895495414734,0.4671230614185333,0.4445818662643432,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8211364150047302,0.3814605176448822,0.2689388394355774,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8467682600021362,0.4213955104351043,0.4016648828983307,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7452452778816223,0.2832978069782257,1.2905244827270508,291.0352783203125,291.0260009765625,289.25,286.9239501953125,291.0347900390625,297.29083251953125,291.0352783203125,1.0,0.6212392449378967,1.0,0.6499999761581421,0.244696095585823,1.0,-3.2474730014801025,2.52716326713562,0.7203096747398376,1.794644474983215,0.0,0.0,0.0,185.52066040039065,186.0,-1.6807215213775637,-0.0,2983.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.781825065612793,0.3284894824028015,0.298676460981369,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8755895495414734,0.4671230614185333,0.4445818662643432,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8211364150047302,0.3814605176448822,0.2689388394355774,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8467682600021362,0.4213955104351043,0.4016648828983307,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7452452778816223,0.2832978069782257,1.2905244827270508,291.0352783203125,291.0260009765625,289.25,286.9239501953125,291.0347900390625,297.29083251953125,291.0352783203125,1.0,0.6212392449378967,1.0,0.6499999761581421,0.244696095585823,1.0,-3.2474730014801025,2.52716326713562,0.7203096747398376,1.794644474983215,0.0,0.0,0.0,185.52066040039065,186.0,-1.6807215213775637,-0.0,2983.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7821711897850037,0.3290643095970154,0.2991934716701507,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8760940432548523,0.4681318402290344,0.4455317556858063,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8217057585716248,0.3824840784072876,0.2696528434753418,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8472747206687927,0.4223753809928894,0.4025907814502716,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.745477020740509,0.283701092004776,1.292353630065918,291.034423828125,291.0260009765625,289.25,286.9239807128906,291.0336608886719,297.2893371582031,291.0343933105469,1.0,0.6218968629837036,1.0,0.6499999761581421,0.2444650530815124,1.0,-3.2534122467041016,2.5321178436279297,0.7212943434715271,1.7983403205871582,0.0,0.0,0.0,185.8809814453125,186.0,-2.080336332321167,-0.0,2998.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.7845098972320557,0.3296459913253784,0.2996469438076019,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.8788314461708069,0.4691443145275116,0.4464132189750671,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.8241867423057556,0.3835110962390899,0.2703153789043426,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.8498181700706482,0.4233559370040893,0.4034446179866791,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.7474588751792908,0.2841061353683471,1.2938436269760132,291.03350830078125,291.0260009765625,289.25,286.9241943359375,291.0327453613281,297.2879943847656,291.0334777832031,1.0,0.621672511100769,1.0,0.6499999761581421,0.2442836165428161,1.0,-3.258634090423584,2.536419630050659,0.7222144603729248,1.8015137910842896,0.0,0.0,0.0,184.44384765625,174.0,-2.2601706981658936,-0.0,3001.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.7931728363037109,0.33083575963974,0.3004565238952636,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8887954354286194,0.4711835384368896,0.4480630159378052,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8329219818115234,0.3855828046798706,0.2715582549571991,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8590661883354187,0.4253268539905548,0.4050334095954895,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.7549948692321777,0.2849325835704803,1.2962839603424072,291.03179931640625,291.0260009765625,289.25,286.92510986328125,291.0309143066406,297.2857360839844,291.0317687988281,1.0,0.6193730235099792,1.0,0.6499999761581421,0.2439207285642624,1.0,-3.267932415008545,2.544192314147949,0.7237401008605957,1.807270646095276,0.0,0.0,0.0,178.32745361328125,162.0,-2.3901941776275635,-0.0,2987.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.7931728363037109,0.33083575963974,0.3004565238952636,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8887954354286194,0.4711835384368896,0.4480630159378052,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8329219818115234,0.3855828046798706,0.2715582549571991,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8590661883354187,0.4253268539905548,0.4050334095954895,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.7549948692321777,0.2849325835704803,1.2962839603424072,291.03179931640625,291.0260009765625,289.25,286.92510986328125,291.0309143066406,297.2857360839844,291.0317687988281,1.0,0.6193730235099792,1.0,0.6499999761581421,0.2439207285642624,1.0,-3.267932415008545,2.544192314147949,0.7237401008605957,1.807270646095276,0.0,0.0,0.0,178.32745361328125,162.0,-2.3901941776275635,-0.0,2987.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8059599995613098,0.332055002450943,0.301196426153183,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9034726023674012,0.4732370972633362,0.4496247470378876,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8457481861114502,0.387676328420639,0.2727407217025757,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8728855848312378,0.4273102581501007,0.4065313935279846,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7664694786071777,0.2857843041419983,1.2983454465866089,291.0299987792969,291.0260009765625,289.25,286.92681884765625,291.029052734375,297.2839050292969,291.0299377441406,1.0,0.6155667304992676,1.0,0.6499999761581421,0.2435578554868698,1.0,-3.2764031887054443,2.551382064819336,0.7250210046768188,1.8126156330108645,0.0,0.0,0.0,169.56422424316406,150.0,-2.4968607425689697,-0.0,2956.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8059599995613098,0.332055002450943,0.301196426153183,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9034726023674012,0.4732370972633362,0.4496247470378876,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8457481861114502,0.387676328420639,0.2727407217025757,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8728855848312378,0.4273102581501007,0.4065313935279846,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7664694786071777,0.2857843041419983,1.2983454465866089,291.0299987792969,291.0260009765625,289.25,286.92681884765625,291.029052734375,297.2839050292969,291.0299377441406,1.0,0.6155667304992676,1.0,0.6499999761581421,0.2435578554868698,1.0,-3.2764031887054443,2.551382064819336,0.7250210046768188,1.8126156330108645,0.0,0.0,0.0,169.56422424316406,150.0,-2.4968607425689697,-0.0,2956.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8214388489723206,0.3332966268062591,0.3019037544727325,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.923959493637085,0.4753004610538482,0.4511396586894989,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8626253604888916,0.3897883594036102,0.2738945186138153,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8909441232681274,0.4293039441108703,0.4079826474189758,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7816490530967712,0.2866608798503876,1.3002500534057615,291.02899169921875,291.0260009765625,289.25,286.92938232421875,291.0285949707031,297.2824401855469,291.02899169921875,1.0,0.610933780670166,1.0,0.6499999761581421,0.2433823049068451,1.0,-3.284498691558838,2.557730436325073,0.7267682552337646,1.817194461822509,0.0,0.0,0.0,159.3506622314453,138.0,-1.5976219177246094,-0.0,2916.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8214388489723206,0.3332966268062591,0.3019037544727325,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.923959493637085,0.4753004610538482,0.4511396586894989,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8626253604888916,0.3897883594036102,0.2738945186138153,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8909441232681274,0.4293039441108703,0.4079826474189758,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7816490530967712,0.2866608798503876,1.3002500534057615,291.02899169921875,291.0260009765625,289.25,286.92938232421875,291.0285949707031,297.2824401855469,291.02899169921875,1.0,0.610933780670166,1.0,0.6499999761581421,0.2433823049068451,1.0,-3.284498691558838,2.557730436325073,0.7267682552337646,1.817194461822509,0.0,0.0,0.0,159.3506622314453,138.0,-1.5976219177246094,-0.0,2916.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8398938775062561,0.3345560133457184,0.3025983870029449,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9499065279960632,0.4773711264133453,0.4526306986808777,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8841503858566284,0.3919169008731842,0.2750370800495147,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9140178561210632,0.4313063025474548,0.4094111025333404,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8007405400276184,0.2875613570213318,1.302114725112915,291.0284423828125,291.0260009765625,289.25,286.932861328125,291.0282592773437,297.2812805175781,291.0284423828125,1.0,0.605841338634491,1.0,0.6499999761581421,0.2432067543268203,1.0,-3.2924611568450928,2.5639681816101074,0.7284930348396301,1.8216837644577024,0.0,0.0,0.0,148.32945251464844,126.0,-1.0247855186462402,-0.0,2871.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8398938775062561,0.3345560133457184,0.3025983870029449,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9499065279960632,0.4773711264133453,0.4526306986808777,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8841503858566284,0.3919169008731842,0.2750370800495147,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.9140178561210632,0.4313063025474548,0.4094111025333404,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8007405400276184,0.2875613570213318,1.302114725112915,291.0284423828125,291.0260009765625,289.25,286.932861328125,291.0282592773437,297.2812805175781,291.0284423828125,1.0,0.605841338634491,1.0,0.6499999761581421,0.2432067543268203,1.0,-3.2924611568450928,2.5639681816101074,0.7284930348396301,1.8216837644577024,0.0,0.0,0.0,148.32945251464844,126.0,-1.0247855186462402,-0.0,2871.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8508968949317932,0.3351896405220032,0.302943080663681,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9639489054679872,0.4784070253372192,0.4533700942993164,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8969025015830994,0.3929852545261383,0.2756062746047973,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9287704229354858,0.4323087632656097,0.4101198613643646,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8117191195487976,0.2880188822746277,1.303047776222229,291.0281982421875,291.0260009765625,289.25,286.9349670410156,291.028076171875,297.2807922363281,291.0282287597656,1.0,0.6031897068023682,1.0,0.6499999761581421,0.2431189864873886,1.0,-3.296424150466919,2.567075252532959,0.7293489575386047,1.823917984962464,0.0,0.0,0.0,142.63507080078125,126.0,-0.859739363193512,-0.0,2848.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886960,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8634681701660156,0.3358247876167297,0.3032866716384887,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.9781055450439452,0.4794425964355469,0.4541065096855163,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.9115055799484252,0.3940553963184356,0.2761747539043426,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.945126175880432,0.4333113729953766,0.4108261168003082,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8232136368751526,0.2884801626205444,1.3039851188659668,291.02813720703125,291.0260009765625,289.25,286.93731689453125,291.0282287597656,297.28033447265625,291.0281677246094,1.0,0.6004960536956787,1.0,0.6499999761581421,0.2430760860443115,1.0,-3.3003828525543213,2.570045232772827,0.7303376793861389,1.8260148763656616,0.0,0.0,0.0,136.86952209472656,114.0,-0.5238296389579773,-0.0,2824.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8912161588668823,0.3370808064937591,0.3040107786655426,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9990000128746032,0.4816362857818603,0.450342446565628,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9455238580703736,0.3961825966835022,0.277341216802597,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9764320254325868,0.4352985322475433,0.4122738242149353,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8474739789962769,0.2893950343132019,1.3060743808746338,291.0284729003906,291.0260009765625,289.25,286.9428405761719,291.02789306640625,297.2796630859375,291.0284423828125,1.0,0.5946670770645142,1.0,0.6499999761581421,0.2429903000593185,1.0,-3.3024165630340576,2.5717294216156006,0.7306869626045227,1.827636122703552,0.0,0.0,0.0,126.14808654785156,117.0,-0.1679752320051193,-0.0,2767.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8912161588668823,0.3370808064937591,0.3040107786655426,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9990000128746032,0.4816362857818603,0.450342446565628,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9455238580703736,0.3961825966835022,0.277341216802597,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9764320254325868,0.4352985322475433,0.4122738242149353,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8474739789962769,0.2893950343132019,1.3060743808746338,291.0284729003906,291.0260009765625,289.25,286.9428405761719,291.02789306640625,297.2796630859375,291.0284423828125,1.0,0.5946670770645142,1.0,0.6499999761581421,0.2429903000593185,1.0,-3.3024165630340576,2.5717294216156006,0.7306869626045227,1.827636122703552,0.0,0.0,0.0,126.14808654785156,117.0,-0.1679752320051193,-0.0,2767.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.9014865756034852,0.3382840752601623,0.3049750626087188,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.9990000128746032,0.4849776029586792,0.4369508922100067,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.957716166973114,0.3982638418674469,0.2786979377269745,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.986301600933075,0.4372366666793823,0.4139755964279175,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.856501042842865,0.2902738749980926,1.3094180822372437,291.027099609375,291.0260009765625,289.25,286.94952392578125,291.0265808105469,297.2823486328125,291.0270690917969,1.0,0.5920300483703613,1.0,0.6499999761581421,0.2429045140743255,1.0,-3.295150756835937,2.566841125488281,0.7283095717430115,1.8241746425628664,0.0,0.0,0.0,122.64250946044922,135.0,-1.1938427686691284,-0.0,2733.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.9014865756034852,0.3382840752601623,0.3049750626087188,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.9990000128746032,0.4849776029586792,0.4369508922100067,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.957716166973114,0.3982638418674469,0.2786979377269745,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.986301600933075,0.4372366666793823,0.4139755964279175,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.856501042842865,0.2902738749980926,1.3094180822372437,291.027099609375,291.0260009765625,289.25,286.94952392578125,291.0265808105469,297.2823486328125,291.0270690917969,1.0,0.5920300483703613,1.0,0.6499999761581421,0.2429045140743255,1.0,-3.295150756835937,2.566841125488281,0.7283095717430115,1.8241746425628664,0.0,0.0,0.0,122.64250946044922,135.0,-1.1938427686691284,-0.0,2733.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.8971003890037537,0.3395144641399383,0.3061349987983703,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.9990000128746032,0.4883076250553131,0.444882184267044,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.9534155130386353,0.4003857672214508,0.280214786529541,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.9825613498687744,0.4392140209674835,0.4158919155597687,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.8524460196495056,0.2912157773971557,1.313887119293213,291.0272216796875,291.02801513671875,289.2483825683594,286.9569091796875,291.028564453125,297.2856140136719,291.0273742675781,1.0,0.5969592332839966,1.0,0.6499999761581421,0.2428396940231323,1.0,-3.315545558929444,2.581660509109497,0.7338849306106567,1.833942413330078,0.0,0.0,0.0,125.37605285644533,153.0,0.4660958349704742,-0.0,2791.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.8971003890037537,0.3395144641399383,0.3061349987983703,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.9990000128746032,0.4883076250553131,0.444882184267044,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.9534155130386353,0.4003857672214508,0.280214786529541,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.9825613498687744,0.4392140209674835,0.4158919155597687,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271911621094,0.8524460196495056,0.2912157773971557,1.313887119293213,291.0272216796875,291.02801513671875,289.2483825683594,286.9569091796875,291.028564453125,297.2856140136719,291.0273742675781,1.0,0.5969592332839966,1.0,0.6499999761581421,0.2428396940231323,1.0,-3.315545558929444,2.581660509109497,0.7338849306106567,1.833942413330078,0.0,0.0,0.0,125.37605285644533,153.0,0.4660958349704742,-0.0,2791.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8807300925254822,0.3407056629657745,0.3074547052383423,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.99611896276474,0.4898265898227691,0.4638853669166565,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.934861958026886,0.4024847745895386,0.2818666994571686,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.966416358947754,0.4411678612232208,0.4179901480674743,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8379151821136475,0.2921451032161712,1.319295883178711,291.0281066894531,291.0339050292969,289.2436218261719,286.9645690917969,291.029296875,297.2822570800781,291.0282592773437,1.0,0.6067180633544922,1.0,0.6499999761581421,0.2427748739719391,1.0,-3.352219581604004,2.608060598373413,0.744158923625946,1.8520985841751096,0.0,0.0,0.0,133.50839233398438,171.0,0.8781641125679016,-0.0,2914.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8807300925254822,0.3407056629657745,0.3074547052383423,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.99611896276474,0.4898265898227691,0.4638853669166565,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.934861958026886,0.4024847745895386,0.2818666994571686,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.966416358947754,0.4411678612232208,0.4179901480674743,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8379151821136475,0.2921451032161712,1.319295883178711,291.0281066894531,291.0339050292969,289.2436218261719,286.9645690917969,291.029296875,297.2822570800781,291.0282592773437,1.0,0.6067180633544922,1.0,0.6499999761581421,0.2427748739719391,1.0,-3.352219581604004,2.608060598373413,0.744158923625946,1.8520985841751096,0.0,0.0,0.0,133.50839233398438,171.0,0.8781641125679016,-0.0,2914.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8642085790634155,0.3412225544452667,0.3082210123538971,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9808282852172852,0.4902818202972412,0.4646030366420746,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9149754643440248,0.40346160531044,0.2827798724174499,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.947436511516571,0.4420723915100097,0.4191575944423675,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8233628869056702,0.2925341725349426,1.322553277015686,291.0274658203125,291.0382080078125,289.2401733398437,286.96844482421875,291.0268249511719,297.2789306640625,291.02740478515625,1.0,0.6119412183761597,1.0,0.6499999761581421,0.2427424639463424,1.0,-3.359222888946533,2.6131417751312256,0.7460811138153076,1.8558580875396729,0.0,0.0,0.0,141.2424774169922,171.0,-1.005171537399292,-0.0,2974.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.8497521877288818,0.3417123854160309,0.3089563846588135,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.9647220969200134,0.4908735156059265,0.4654029607772827,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.8984488844871521,0.4044146537780761,0.2836716175079345,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.9290162324905396,0.4429533183574676,0.4202963411808014,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.8099614381790161,0.2928980886936188,1.325663447380066,291.0260009765625,291.0433654785156,289.2359924316406,286.9723815917969,291.0252380371094,297.2762145996094,291.0259704589844,1.0,0.6174201965332031,1.0,0.6499999761581421,0.2428929954767227,1.0,-3.3672521114349365,2.618425130844116,0.7488269805908203,1.859344840049744,0.0,0.0,0.0,149.21627807617188,189.0,-2.191578865051269,-0.0,3038.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8252550363540649,0.3426245748996734,0.3103923201560974,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.9320107698440552,0.4922549426555633,0.4672687947750091,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8708444833755493,0.4062581956386566,0.2854324281215668,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.8977677822113037,0.4446518123149872,0.4225428402423858,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.7846113443374634,0.293561041355133,1.3317242860794067,291.02264404296875,291.0561218261719,289.2257080078125,286.9803771972656,291.02099609375,297.2715759277344,291.0225524902344,1.0,0.6287099719047546,1.0,0.6499999761581421,0.2431940734386444,1.0,-3.383331298828125,2.628926515579224,0.7544047832489014,1.866248369216919,0.0,0.0,0.0,166.0022735595703,207.0,-4.086601734161377,-0.0,3170.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8252550363540649,0.3426245748996734,0.3103923201560974,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.9320107698440552,0.4922549426555633,0.4672687947750091,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8708444833755493,0.4062581956386566,0.2854324281215668,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.8977677822113037,0.4446518123149872,0.4225428402423858,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.7846113443374634,0.293561041355133,1.3317242860794067,291.02264404296875,291.0561218261719,289.2257080078125,286.9803771972656,291.02099609375,297.2715759277344,291.0225524902344,1.0,0.6287099719047546,1.0,0.6499999761581421,0.2431940734386444,1.0,-3.383331298828125,2.628926515579224,0.7544047832489014,1.866248369216919,0.0,0.0,0.0,166.0022735595703,207.0,-4.086601734161377,-0.0,3170.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.8040534853935242,0.3434492349624634,0.3117766678333282,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.903908371925354,0.493740975856781,0.4693057239055633,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.848472535610199,0.4080184698104858,0.2871566116809845,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.8735800385475159,0.4462648630142212,0.4247380793094635,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.7634896636009216,0.2941417098045349,1.3375483751296997,291.0175476074219,291.0719299316406,289.21295166015625,286.98846435546875,291.0148620605469,297.267333984375,291.01739501953125,1.0,0.640193521976471,1.0,0.6499999761581421,0.2434951364994049,1.0,-3.399164915084839,2.639246940612793,0.7599180340766907,1.8730318546295168,0.0,0.0,0.0,183.525131225586,210.0,-6.339159965515137,-0.0,3308.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.8040534853935242,0.3434492349624634,0.3117766678333282,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.903908371925354,0.493740975856781,0.4693057239055633,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.848472535610199,0.4080184698104858,0.2871566116809845,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.8735800385475159,0.4462648630142212,0.4247380793094635,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.7634896636009216,0.2941417098045349,1.3375483751296997,291.0175476074219,291.0719299316406,289.21295166015625,286.98846435546875,291.0148620605469,297.267333984375,291.01739501953125,1.0,0.640193521976471,1.0,0.6499999761581421,0.2434951364994049,1.0,-3.399164915084839,2.639246940612793,0.7599180340766907,1.8730318546295168,0.0,0.0,0.0,183.525131225586,210.0,-6.339159965515137,-0.0,3308.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01806640625,0.7921391725540161,0.3442321419715881,0.3128749132156372,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.890600323677063,0.4952625930309295,0.4711374938488006,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.8372959494590759,0.4097335040569305,0.2886579930782318,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.8612326979637146,0.4478269815444946,0.4266278147697449,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01806640625,0.7526302337646484,0.2946715652942657,1.3419311046600342,291.0180969238281,291.0904846191406,289.197998046875,286.9966125488281,291.0189514160156,297.2633972167969,291.01824951171875,1.0,0.6474394798278809,1.0,0.6499999761581421,0.2454542517662048,1.0,-3.4120428562164307,2.642153739929199,0.7698891162872314,1.8731364011764529,0.0,0.0,0.0,194.6977386474609,213.0,-0.3092913627624511,-0.0,3403.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01806640625,0.7921391725540161,0.3442321419715881,0.3128749132156372,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.890600323677063,0.4952625930309295,0.4711374938488006,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.8372959494590759,0.4097335040569305,0.2886579930782318,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.8612326979637146,0.4478269815444946,0.4266278147697449,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01806640625,0.7526302337646484,0.2946715652942657,1.3419311046600342,291.0180969238281,291.0904846191406,289.197998046875,286.9966125488281,291.0189514160156,297.2633972167969,291.01824951171875,1.0,0.6474394798278809,1.0,0.6499999761581421,0.2454542517662048,1.0,-3.4120428562164307,2.642153739929199,0.7698891162872314,1.8731364011764529,0.0,0.0,0.0,194.6977386474609,213.0,-0.3092913627624511,-0.0,3403.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.7853824496269226,0.3450443744659424,0.3138474822044372,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.8831893801689148,0.496837705373764,0.4728706181049347,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.8312395811080933,0.4114654064178467,0.2900536060333252,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.8544757962226868,0.4493968784809112,0.4283658564090729,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.7465469241142273,0.2952086627483368,1.3455837965011597,291.0206298828125,291.11151123046875,289.1810302734375,287.0047912597656,291.0220947265625,297.26025390625,291.020751953125,1.0,0.6526634693145752,1.0,0.6499999761581421,0.2474133521318435,1.0,-3.423460006713867,2.643806219100952,0.7796539664268494,1.872275352478028,0.0,0.0,0.0,202.02685546875,216.0,2.2681422233581543,-0.0,3472.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
