time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11888040,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.7853824496269226,0.3450443744659424,0.3138474822044372,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.8831893801689148,0.496837705373764,0.4728706181049347,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.8312395811080933,0.4114654064178467,0.2900536060333252,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.8544757962226868,0.4493968784809112,0.4283658564090729,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.7465469241142273,0.2952086627483368,1.3455837965011597,291.0206298828125,291.11151123046875,289.1810302734375,287.0047912597656,291.0220947265625,297.26025390625,291.020751953125,1.0,0.6526634693145752,1.0,0.6499999761581421,0.2474133521318435,1.0,-3.423460006713867,2.643806219100952,0.7796539664268494,1.872275352478028,0.0,0.0,0.0,202.02685546875,216.0,2.2681422233581543,-0.0,3472.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.7830270528793335,0.3454573154449463,0.3143110275268554,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.8806430101394653,0.497634083032608,0.473716527223587,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.8291950821876526,0.4123348295688629,0.2907310128211975,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.8521766066551208,0.4501825869083404,0.4292044937610626,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.7444254755973816,0.2954824864864349,1.3472801446914673,291.0216979980469,291.12286376953125,289.171875,287.00885009765625,291.0231628417969,297.2589111328125,291.0218200683594,1.0,0.6548115015029907,1.0,0.6499999761581421,0.2483929097652435,1.0,-3.4288992881774902,2.644425868988037,0.7844734787940979,1.8716977834701536,0.0,0.0,0.0,204.85780334472656,216.0,2.540247201919556,-0.0,3502.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.781071126461029,0.3458778262138366,0.3147663176059723,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8785473108291626,0.4984375238418579,0.4745537638664245,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8275305032730103,0.4132100641727447,0.2914007902145386,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8502938747406006,0.4509723484516144,0.430031269788742,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.7426602244377136,0.2957628667354584,1.3489344120025637,291.025634765625,291.134765625,289.16229248046875,287.0129089355469,291.0306701660156,297.2576904296875,291.0260925292969,1.0,0.6567708849906921,1.0,0.6499999761581421,0.2503221035003662,1.0,-3.434243440628052,2.6420133113861084,0.7922303080558777,1.868119239807129,0.0,0.0,0.0,207.3509063720703,219.0,7.234686851501465,-0.0,3529.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.7780428528785706,0.3467757105827331,0.3156915009021759,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389099121094,0.875338613986969,0.5000964403152466,0.476239949464798,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.8250331282615662,0.4150108993053436,0.2927471995353699,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.8474326133728027,0.4525960087776184,0.4316883981227875,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.73990797996521,0.2963696420192718,1.352275013923645,291.0389099121094,291.1499938964844,289.1419982910156,287.02099609375,291.0465087890625,297.2559814453125,291.0394592285156,1.0,0.6603235602378845,1.0,0.6499999761581421,0.2541804611682892,1.0,-3.445014476776123,2.6367757320404053,0.8082386255264282,1.860523462295532,0.0,0.0,0.0,211.60403442382807,207.0,15.11421012878418,-0.0,3579.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.7780428528785706,0.3467757105827331,0.3156915009021759,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389099121094,0.875338613986969,0.5000964403152466,0.476239949464798,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.8250331282615662,0.4150108993053436,0.2927471995353699,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.8474326133728027,0.4525960087776184,0.4316883981227875,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.73990797996521,0.2963696420192718,1.352275013923645,291.0389099121094,291.1499938964844,289.1419982910156,287.02099609375,291.0465087890625,297.2559814453125,291.0394592285156,1.0,0.6603235602378845,1.0,0.6499999761581421,0.2541804611682892,1.0,-3.445014476776123,2.6367757320404053,0.8082386255264282,1.860523462295532,0.0,0.0,0.0,211.60403442382807,207.0,15.11421012878418,-0.0,3579.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.7822375297546387,0.3477391004562378,0.3164010643959045,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.8802756071090698,0.5018098950386047,0.4776906967163086,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.8295376896858215,0.416868656873703,0.2939202189445495,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.8520286083221436,0.4542689025402069,0.4331037402153015,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.74343341588974,0.2970359921455383,1.3545032739639282,291.05303955078125,291.1499938964844,289.120361328125,287.0289306640625,291.0614013671875,297.25506591796875,291.0535583496094,1.0,0.6593853235244751,1.0,0.6499999761581421,0.2580388188362121,1.0,-3.4534099102020264,2.6297733783721924,0.823636531829834,1.8517454862594604,0.0,0.0,0.0,208.42108154296875,195.0,18.24688720703125,-0.0,3581.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.7822375297546387,0.3477391004562378,0.3164010643959045,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.8802756071090698,0.5018098950386047,0.4776906967163086,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.8295376896858215,0.416868656873703,0.2939202189445495,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.8520286083221436,0.4542689025402069,0.4331037402153015,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.74343341588974,0.2970359921455383,1.3545032739639282,291.05303955078125,291.1499938964844,289.120361328125,287.0289306640625,291.0614013671875,297.25506591796875,291.0535583496094,1.0,0.6593853235244751,1.0,0.6499999761581421,0.2580388188362121,1.0,-3.4534099102020264,2.6297733783721924,0.823636531829834,1.8517454862594604,0.0,0.0,0.0,208.42108154296875,195.0,18.24688720703125,-0.0,3581.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.7911009788513184,0.3487824499607086,0.3170217871665954,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.8904870748519897,0.5035862326622009,0.479032039642334,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.8385587930679321,0.4187969863414764,0.2950172424316406,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.8615409135818481,0.4560032784938812,0.4344076216220855,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7510934472084045,0.2977838814258575,1.3562850952148438,291.0688781738281,291.1499938964844,289.0976257324219,287.0367431640625,291.0786437988281,297.25494384765625,291.06951904296875,1.0,0.6563524603843689,1.0,0.6499999761581421,0.2622914314270019,1.0,-3.460801124572754,2.6207165718078613,0.8400844931602478,1.841094255447388,0.0,0.0,0.0,200.9610290527344,183.0,21.25076103210449,-0.0,3554.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.7911009788513184,0.3487824499607086,0.3170217871665954,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.8904870748519897,0.5035862326622009,0.479032039642334,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.8385587930679321,0.4187969863414764,0.2950172424316406,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.8615409135818481,0.4560032784938812,0.4344076216220855,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7510934472084045,0.2977838814258575,1.3562850952148438,291.0688781738281,291.1499938964844,289.0976257324219,287.0367431640625,291.0786437988281,297.25494384765625,291.06951904296875,1.0,0.6563524603843689,1.0,0.6499999761581421,0.2622914314270019,1.0,-3.460801124572754,2.6207165718078613,0.8400844931602478,1.841094255447388,0.0,0.0,0.0,200.9610290527344,183.0,21.25076103210449,-0.0,3554.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.8032792806625366,0.349898487329483,0.3176287710666656,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.904490053653717,0.5054216384887695,0.4803448915481567,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.8510042428970337,0.4207929074764251,0.2960990965366363,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.8747704029083252,0.4577969014644623,0.435682862997055,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.7619215846061707,0.2986153364181518,1.3580362796783447,291.0855712890625,291.1499938964844,289.0740051269531,287.0443420410156,291.095703125,297.2554931640625,291.086181640625,1.0,0.6522048711776733,1.0,0.6499999761581421,0.2665440440177917,1.0,-3.4680514335632324,2.6114511489868164,0.8566001057624817,1.8302427530288696,0.0,0.0,0.0,191.3101959228516,171.0,22.628292083740234,-0.0,3514.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.8032792806625366,0.349898487329483,0.3176287710666656,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.904490053653717,0.5054216384887695,0.4803448915481567,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.8510042428970337,0.4207929074764251,0.2960990965366363,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.8747704029083252,0.4577969014644623,0.435682862997055,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.7619215846061707,0.2986153364181518,1.3580362796783447,291.0855712890625,291.1499938964844,289.0740051269531,287.0443420410156,291.095703125,297.2554931640625,291.086181640625,1.0,0.6522048711776733,1.0,0.6499999761581421,0.2665440440177917,1.0,-3.4680514335632324,2.6114511489868164,0.8566001057624817,1.8302427530288696,0.0,0.0,0.0,191.3101959228516,171.0,22.628292083740234,-0.0,3514.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8103508353233337,0.3504777252674103,0.3179347813129425,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.9132643938064576,0.5063567757606506,0.4809998869895935,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.8584848642349243,0.4218117296695709,0.2966413795948028,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.8826834559440613,0.4587116539478302,0.4363195300102234,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.768473207950592,0.2990598976612091,1.3589550256729126,291.0939636230469,291.1499938964844,289.0619201660156,287.0480651855469,291.1041564941406,297.25592041015625,291.0945739746094,1.0,0.6498907804489136,1.0,0.6499999761581421,0.2686703503131866,1.0,-3.4717304706573486,2.606832504272461,0.8648978471755981,1.824808955192566,0.0,0.0,0.0,185.9974975585937,171.0,22.92726707458496,-0.0,3492.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.8177299499511719,0.3510588705539703,0.3182404935359955,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.9233607649803162,0.5072923898696899,0.4816529452800751,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.8667933940887451,0.4228332936763763,0.2971836626529693,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.8914003372192383,0.459628015756607,0.4369548261165619,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.7757503986358643,0.2995143830776214,1.3598992824554443,291.0992126464844,291.1499938964844,289.0497131347656,287.0517272949219,291.1058349609375,297.2563781738281,291.0994873046875,1.0,0.6474907398223877,1.0,0.6499999761581421,0.269864946603775,1.0,-3.475435495376587,2.605169773101806,0.8702658414840698,1.822308659553528,0.0,0.0,0.0,180.5081787109375,159.0,18.35801315307617,-0.0,3468.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8339583873748779,0.3521845042705536,0.3188199400901794,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.946355938911438,0.5091246366500854,0.4829225838184356,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8860138058662415,0.4248460233211517,0.298246830701828,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.911642611026764,0.4614274799823761,0.4381936490535736,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.7925242185592651,0.3004229664802551,1.3617748022079468,291.1038513183594,291.1499938964844,289.02496337890625,287.058837890625,291.10748291015625,297.25689697265625,291.10400390625,1.0,0.6424932479858398,1.0,0.6499999761581421,0.2722541689872741,1.0,-3.482684373855591,2.602116107940674,0.8805684447288513,1.8175976276397705,0.0,0.0,0.0,169.20013427734375,147.0,9.825029373168944,-0.0,3418.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8339583873748779,0.3521845042705536,0.3188199400901794,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.946355938911438,0.5091246366500854,0.4829225838184356,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8860138058662415,0.4248460233211517,0.298246830701828,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.911642611026764,0.4614274799823761,0.4381936490535736,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.7925242185592651,0.3004229664802551,1.3617748022079468,291.1038513183594,291.1499938964844,289.02496337890625,287.058837890625,291.10748291015625,297.25689697265625,291.10400390625,1.0,0.6424932479858398,1.0,0.6499999761581421,0.2722541689872741,1.0,-3.482684373855591,2.602116107940674,0.8805684447288513,1.8175976276397705,0.0,0.0,0.0,169.20013427734375,147.0,9.825029373168944,-0.0,3418.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8535600304603577,0.3532595932483673,0.3193433880805969,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.971182942390442,0.510901153087616,0.4841289222240448,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.9093394875526428,0.4268162250518799,0.2992722690105438,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.9381193518638612,0.463177889585495,0.4393759369850158,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8123331069946289,0.3013218939304352,1.3635693788528442,291.10662841796875,291.1499938964844,289.0,287.065673828125,291.10888671875,297.2569274902344,291.1067199707031,1.0,0.637292206287384,1.0,0.6499999761581421,0.2746433615684509,1.0,-3.489579200744629,2.598792314529419,0.89078688621521,1.8126578330993648,0.0,0.0,0.0,157.6085205078125,135.0,5.756206035614014,-0.0,3365.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8535600304603577,0.3532595932483673,0.3193433880805969,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.971182942390442,0.510901153087616,0.4841289222240448,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.9093394875526428,0.4268162250518799,0.2992722690105438,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.9381193518638612,0.463177889585495,0.4393759369850158,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8123331069946289,0.3013218939304352,1.3635693788528442,291.10662841796875,291.1499938964844,289.0,287.065673828125,291.10888671875,297.2569274902344,291.1067199707031,1.0,0.637292206287384,1.0,0.6499999761581421,0.2746433615684509,1.0,-3.489579200744629,2.598792314529419,0.89078688621521,1.8126578330993648,0.0,0.0,0.0,157.6085205078125,135.0,5.756206035614014,-0.0,3365.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.8779181241989136,0.3542832136154175,0.3198261559009552,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.9952015280723572,0.5126517415046692,0.4853029549121856,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.9400564432144164,0.4287406206130981,0.3002703189849853,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.9675849676132202,0.4648759961128235,0.4405149817466736,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.8341025114059448,0.3021993935108185,1.3652989864349363,291.1053161621094,291.1499938964844,288.9750366210937,287.0722045898437,291.1048278808594,297.2565612792969,291.105224609375,1.0,0.6319106817245483,1.0,0.6499999761581421,0.2763401865959167,1.0,-3.495168924331665,2.596822023391724,0.8983469009399414,1.8093578815460205,0.0,0.0,0.0,146.00949096679688,138.0,0.1640473008155822,-0.0,3310.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889120,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.8779181241989136,0.3542832136154175,0.3198261559009552,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.9952015280723572,0.5126517415046692,0.4853029549121856,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.9400564432144164,0.4287406206130981,0.3002703189849853,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.9675849676132202,0.4648759961128235,0.4405149817466736,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.8341025114059448,0.3021993935108185,1.3652989864349363,291.1053161621094,291.1499938964844,288.9750366210937,287.0722045898437,291.1048278808594,297.2565612792969,291.105224609375,1.0,0.6319106817245483,1.0,0.6499999761581421,0.2763401865959167,1.0,-3.495168924331665,2.596822023391724,0.8983469009399414,1.8093578815460205,0.0,0.0,0.0,146.00949096679688,138.0,0.1640473008155822,-0.0,3310.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.8882243633270264,0.3552246391773224,0.3205384612083435,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.9990000128746032,0.5145874619483948,0.4795051515102386,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.9527609944343568,0.4305911064147949,0.3014517724514007,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.9784129858016968,0.4664963185787201,0.4418981075286865,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.843110978603363,0.30302494764328,1.3683055639266968,291.10205078125,291.1499938964844,288.9502868652344,287.0783996582031,291.1002197265625,297.25616455078125,291.1018981933594,1.0,0.6302900910377502,1.0,0.6499999761581421,0.2780369818210602,1.0,-3.496822118759156,2.5921993255615234,0.9046227931976318,1.804242253303528,0.0,0.0,0.0,142.0110626220703,156.0,-3.3488752841949463,-0.0,3289.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.8882243633270264,0.3552246391773224,0.3205384612083435,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.9990000128746032,0.5145874619483948,0.4795051515102386,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.9527609944343568,0.4305911064147949,0.3014517724514007,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.9784129858016968,0.4664963185787201,0.4418981075286865,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.843110978603363,0.30302494764328,1.3683055639266968,291.10205078125,291.1499938964844,288.9502868652344,287.0783996582031,291.1002197265625,297.25616455078125,291.1018981933594,1.0,0.6302900910377502,1.0,0.6499999761581421,0.2780369818210602,1.0,-3.496822118759156,2.5921993255615234,0.9046227931976318,1.804242253303528,0.0,0.0,0.0,142.0110626220703,156.0,-3.3488752841949463,-0.0,3289.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.8869286179542542,0.3556809723377228,0.3209687173366546,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.9990000128746032,0.5156832933425903,0.4821999967098236,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.9515641927719116,0.4315069913864136,0.3021032810211181,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.9772672057151794,0.4672964811325073,0.4426709711551666,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.8419920802116394,0.3034369647502899,1.3702375888824463,291.0998840332031,291.1499938964844,288.9380798339844,287.0813293457031,291.098876953125,297.2563781738281,291.099853515625,1.0,0.6322866678237915,1.0,0.6499999761581421,0.2788853943347931,1.0,-3.5045833587646484,2.594710111618042,0.9098733067512512,1.8046072721481323,0.0,0.0,0.0,143.0360565185547,156.0,-4.032526969909668,-0.0,3313.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.8822817206382751,0.356126606464386,0.321450799703598,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9990000128746032,0.5164655447006226,0.4885627627372741,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9464429020881652,0.4324160814285278,0.3027974665164947,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9727076888084412,0.4680895805358886,0.4435013830661773,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.8379584550857544,0.3038475513458252,1.372473120689392,291.09912109375,291.1499938964844,288.9259948730469,287.0841979980469,291.0990295410156,297.2557067871094,291.0992126464844,1.0,0.6356503367424011,1.0,0.6499999761581421,0.2798562943935394,1.0,-3.517618417739868,2.600426197052002,0.917192041873932,1.8072580099105835,0.0,0.0,0.0,145.7632598876953,174.0,-2.871541738510132,-0.0,3360.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8599830865859985,0.356901079416275,0.3225906491279602,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.9790663719177246,0.517709493637085,0.4905488491058349,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.919571340084076,0.4341277480125427,0.3043303191661834,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.94752436876297,0.4695687294006347,0.4453573524951935,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8183814883232117,0.3045636415481567,1.3778945207595823,291.0985107421875,291.1499938964844,288.9023742675781,287.0896301269531,291.09820556640625,297.2525939941406,291.0985107421875,1.0,0.643852710723877,1.0,0.6499999761581421,0.2817981243133545,1.0,-3.531705141067505,2.603472948074341,0.9282322525978088,1.807161808013916,0.0,0.0,0.0,157.53897094726562,192.0,-1.7789489030838013,-0.0,3465.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8599830865859985,0.356901079416275,0.3225906491279602,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.9790663719177246,0.517709493637085,0.4905488491058349,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.919571340084076,0.4341277480125427,0.3043303191661834,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.94752436876297,0.4695687294006347,0.4453573524951935,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8183814883232117,0.3045636415481567,1.3778945207595823,291.0985107421875,291.1499938964844,288.9023742675781,287.0896301269531,291.09820556640625,297.2525939941406,291.0985107421875,1.0,0.643852710723877,1.0,0.6499999761581421,0.2817981243133545,1.0,-3.531705141067505,2.603472948074341,0.9282322525978088,1.807161808013916,0.0,0.0,0.0,157.53897094726562,192.0,-1.7789489030838013,-0.0,3465.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.8374976515769958,0.3575844764709472,0.3237483501434326,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.9524773955345154,0.5190037488937378,0.4923072159290313,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.8931779861450195,0.435757964849472,0.305884838104248,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.9181206226348876,0.4709654152393341,0.4472419321537018,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7963418960571289,0.3051977157592773,1.383454203605652,291.097900390625,291.1499938964844,288.879638671875,287.0946655273437,291.0979919433594,297.2494812011719,291.0979309082031,1.0,0.6535586714744568,1.0,0.6499999761581421,0.2837399244308471,1.0,-3.54603910446167,2.6066722869873047,0.9393666386604308,1.806990027427673,0.0,0.0,0.0,172.3696746826172,210.0,-1.0209200382232666,-0.0,3590.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.8374976515769958,0.3575844764709472,0.3237483501434326,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.9524773955345154,0.5190037488937378,0.4923072159290313,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.8931779861450195,0.435757964849472,0.305884838104248,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.9181206226348876,0.4709654152393341,0.4472419321537018,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7963418960571289,0.3051977157592773,1.383454203605652,291.097900390625,291.1499938964844,288.879638671875,287.0946655273437,291.0979919433594,297.2494812011719,291.0979309082031,1.0,0.6535586714744568,1.0,0.6499999761581421,0.2837399244308471,1.0,-3.54603910446167,2.6066722869873047,0.9393666386604308,1.806990027427673,0.0,0.0,0.0,172.3696746826172,210.0,-1.0209200382232666,-0.0,3590.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8174673914909363,0.3582006394863128,0.3249022662639618,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9247480034828186,0.5202919244766235,0.4941381216049194,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.8703411221504211,0.437325119972229,0.3074401617050171,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.8931584358215332,0.4722969233989715,0.4491259753704071,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.7756051421165466,0.3057664632797241,1.3890107870101929,291.0987854003906,291.1499938964844,288.8580017089844,287.0992736816406,291.0997314453125,297.24627685546875,291.098876953125,1.0,0.6639677286148071,1.0,0.6499999761581421,0.2858235836029053,1.0,-3.560451030731201,2.6094095706939697,0.9510412216186525,1.8063770532608032,0.0,0.0,0.0,188.8289794921875,228.0,0.7204263210296631,-0.0,3725.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8174673914909363,0.3582006394863128,0.3249022662639618,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9247480034828186,0.5202919244766235,0.4941381216049194,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.8703411221504211,0.437325119972229,0.3074401617050171,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.8931584358215332,0.4722969233989715,0.4491259753704071,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.7756051421165466,0.3057664632797241,1.3890107870101929,291.0987854003906,291.1499938964844,288.8580017089844,287.0992736816406,291.0997314453125,297.24627685546875,291.098876953125,1.0,0.6639677286148071,1.0,0.6499999761581421,0.2858235836029053,1.0,-3.560451030731201,2.6094095706939697,0.9510412216186525,1.8063770532608032,0.0,0.0,0.0,188.8289794921875,228.0,0.7204263210296631,-0.0,3725.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.7986953854560852,0.3587684333324432,0.3260421752929687,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.9011203050613404,0.521556556224823,0.4959842562675476,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.8509378433227539,0.4388449490070343,0.3089857697486877,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.8723224401473999,0.4735782444477081,0.4509942829608917,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.7578356862068176,0.306285411119461,1.3944926261901855,291.1009216308594,291.1499938964844,288.83770751953125,287.1034545898437,291.1025085449219,297.2430725097656,291.1010437011719,1.0,0.6746640205383301,1.0,0.6499999761581421,0.287907212972641,1.0,-3.57474422454834,2.612006664276123,0.9627376198768616,1.805682897567749,0.0,0.0,0.0,206.1656036376953,246.0,2.346313953399658,-0.0,3867.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.7986953854560852,0.3587684333324432,0.3260421752929687,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.9011203050613404,0.521556556224823,0.4959842562675476,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.8509378433227539,0.4388449490070343,0.3089857697486877,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.8723224401473999,0.4735782444477081,0.4509942829608917,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.7578356862068176,0.306285411119461,1.3944926261901855,291.1009216308594,291.1499938964844,288.83770751953125,287.1034545898437,291.1025085449219,297.2430725097656,291.1010437011719,1.0,0.6746640205383301,1.0,0.6499999761581421,0.287907212972641,1.0,-3.57474422454834,2.612006664276123,0.9627376198768616,1.805682897567749,0.0,0.0,0.0,206.1656036376953,246.0,2.346313953399658,-0.0,3867.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.7899527549743652,0.3590366542339325,0.3266046941280365,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.891287088394165,0.5221772789955139,0.4969047307968139,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.8424625396728516,0.4395891726016998,0.309752881526947,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.8631131052970886,0.4742019176483154,0.4519195854663849,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.7500589489936829,0.3065288364887237,1.3971943855285645,291.1024475097656,291.1499938964844,288.828125,287.1053771972656,291.1043395996094,297.2414855957031,291.10260009765625,1.0,0.6800503134727478,1.0,0.6499999761581421,0.28894904255867,1.0,-3.581816434860229,2.6132383346557617,0.968578040599823,1.8052958250045776,0.0,0.0,0.0,215.03335571289065,246.0,3.1168875694274902,-0.0,3939.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.7818204760551453,0.3592969477176666,0.3271629810333252,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.8821577429771423,0.5227907299995422,0.4978218376636505,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.834697425365448,0.440325379371643,0.3105166256427765,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.8546745777130127,0.4748169183731079,0.4528397023677826,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.7429518699645996,0.3067647516727447,1.3998756408691406,291.1039428710937,291.1499938964844,288.8189697265625,287.107177734375,291.1059265136719,297.23992919921875,291.1040954589844,1.0,0.685432493686676,1.0,0.6499999761581421,0.2899178266525268,1.0,-3.588842391967773,2.614666223526001,0.974175989627838,1.805118203163147,0.0,0.0,0.0,223.97726440429688,249.0,3.5383083820343018,-0.0,4012.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.7764999866485596,0.3595620095729828,0.3276310563087463,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.8762378096580505,0.5234219431877136,0.4986572265625,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.829720139503479,0.4410844147205353,0.3112231492996216,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.8492610454559326,0.4754487574100494,0.4536770582199096,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.7383471727371216,0.3070032894611358,1.4021004438400269,291.10565185546875,291.1499938964844,288.8099060058594,287.10894775390625,291.10772705078125,297.2383117675781,291.1058044433594,1.0,0.6891359686851501,1.0,0.6499999761581421,0.29092538356781,1.0,-3.594945907592773,2.6153314113616943,0.9796146154403688,1.804430723190308,0.0,0.0,0.0,230.37954711914065,249.0,3.9864401817321777,-0.0,4067.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.772885262966156,0.3598085343837738,0.3280153572559356,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.8722466230392456,0.5240032076835632,0.499375969171524,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.8263810873031616,0.4417847394943237,0.3118369877338409,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.8456335067749023,0.4760299324989319,0.4543966948986053,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.7352259159088135,0.3072230517864227,1.403907299041748,291.1073913574219,291.1499938964844,288.802001953125,287.1104736328125,291.1097106933594,297.2369079589844,291.1075744628906,1.0,0.692021906375885,1.0,0.6499999761581421,0.2918553948402405,1.0,-3.6000514030456543,2.6155807971954346,0.9844704866409302,1.8035218715667725,0.0,0.0,0.0,235.0321807861328,237.0,4.499690532684326,-0.0,4109.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
