time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11890140,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.7733848690986633,0.3603464663028717,0.3284789323806762,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.8730586171150208,0.5252213478088379,0.5005056262016296,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.8273407220840454,0.4432574510574341,0.3128476738929748,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.8464393615722656,0.4772468507289886,0.4555266499519348,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.7356698513031006,0.3076939284801483,1.4059454202651978,291.1119079589844,291.1499938964844,288.7870483398437,287.11328125,291.1146850585937,297.234375,291.1120910644531,1.0,0.6925668120384216,1.0,0.6499999761581421,0.2937929630279541,1.0,-3.607001304626465,2.613564729690552,0.9934363961219788,1.7999621629714966,0.0,0.0,0.0,235.2082977294922,225.0,5.840543746948242,-0.0,4128.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.7733848690986633,0.3603464663028717,0.3284789323806762,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.8730586171150208,0.5252213478088379,0.5005056262016296,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.8273407220840454,0.4432574510574341,0.3128476738929748,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.8464393615722656,0.4772468507289886,0.4555266499519348,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.7356698513031006,0.3076939284801483,1.4059454202651978,291.1119079589844,291.1499938964844,288.7870483398437,287.11328125,291.1146850585937,297.234375,291.1120910644531,1.0,0.6925668120384216,1.0,0.6499999761581421,0.2937929630279541,1.0,-3.607001304626465,2.613564729690552,0.9934363961219788,1.7999621629714966,0.0,0.0,0.0,235.2082977294922,225.0,5.840543746948242,-0.0,4128.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.7789974808692932,0.3609453737735748,0.3287752270698547,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.8796684741973877,0.5264726877212524,0.5014331936836243,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.8333262205123901,0.4447753727436065,0.3137169778347015,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.8525746464729309,0.4784982800483703,0.4564549922943115,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.7405394315719604,0.3082168400287628,1.4070936441421509,291.115966796875,291.1499938964844,288.7742919921875,287.1156005859375,291.11846923828125,297.2325744628906,291.1161193847656,1.0,0.6902194619178772,1.0,0.6499999761581421,0.2953684329986572,1.0,-3.612018823623657,2.611448049545288,1.0005708932876587,1.796676516532898,0.0,0.0,0.0,229.45391845703125,213.0,5.617855072021484,-0.0,4106.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.7789974808692932,0.3609453737735748,0.3287752270698547,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.8796684741973877,0.5264726877212524,0.5014331936836243,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.8333262205123901,0.4447753727436065,0.3137169778347015,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.8525746464729309,0.4784982800483703,0.4564549922943115,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.7405394315719604,0.3082168400287628,1.4070936441421509,291.115966796875,291.1499938964844,288.7742919921875,287.1156005859375,291.11846923828125,297.2325744628906,291.1161193847656,1.0,0.6902194619178772,1.0,0.6499999761581421,0.2953684329986572,1.0,-3.612018823623657,2.611448049545288,1.0005708932876587,1.796676516532898,0.0,0.0,0.0,229.45391845703125,213.0,5.617855072021484,-0.0,4106.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.7878022193908691,0.3615949153900146,0.3290079534053802,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.8899007439613342,0.5277523994445801,0.5022713541984558,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.8424678444862366,0.4463335573673248,0.314528614282608,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.8621266484260559,0.4797810018062591,0.4572965204715729,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.7482342720031738,0.3087953329086303,1.407934546470642,291.1208801269531,291.1499938964844,288.7640075683594,287.117431640625,291.1239624023437,297.2313842773437,291.12109375,1.0,0.6863493323326111,1.0,0.6499999761581421,0.2969438731670379,1.0,-3.6163077354431152,2.60887098312378,1.0074368715286257,1.793059229850769,0.0,0.0,0.0,220.6952972412109,201.0,6.653219223022461,-0.0,4063.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.7878022193908691,0.3615949153900146,0.3290079534053802,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.8899007439613342,0.5277523994445801,0.5022713541984558,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.8424678444862366,0.4463335573673248,0.314528614282608,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.8621266484260559,0.4797810018062591,0.4572965204715729,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.7482342720031738,0.3087953329086303,1.407934546470642,291.1208801269531,291.1499938964844,288.7640075683594,287.117431640625,291.1239624023437,297.2313842773437,291.12109375,1.0,0.6863493323326111,1.0,0.6499999761581421,0.2969438731670379,1.0,-3.6163077354431152,2.60887098312378,1.0074368715286257,1.793059229850769,0.0,0.0,0.0,220.6952972412109,201.0,6.653219223022461,-0.0,4063.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7931662797927856,0.3619387149810791,0.329116553068161,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8961096405982971,0.5284042954444885,0.5026752352714539,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.8480456471443176,0.4471290707588196,0.3149262964725494,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.8679808974266052,0.4804355502128601,0.457703173160553,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.7529853582382202,0.3091068863868713,1.408329963684082,291.1239929199219,291.1499938964844,288.75982666015625,287.1181640625,291.12750244140625,297.23101806640625,291.1242370605469,1.0,0.6840812563896179,1.0,0.6499999761581421,0.2977316081523895,1.0,-3.6183676719665527,2.6075236797332764,1.0108437538146973,1.7911949157714844,0.0,0.0,0.0,215.64871215820312,201.0,7.568973064422607,-0.0,4038.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.7990710139274597,0.3622917830944061,0.3292248845100403,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.9029340744018556,0.5290619730949402,0.5030751824378967,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.8542417883872986,0.4479328989982605,0.3153229057788849,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.8744750022888184,0.4810966253280639,0.4581066071987152,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.7582870125770569,0.3094310164451599,1.4087361097335815,291.126708984375,291.1499938964844,288.7563781738281,287.1187744140625,291.1297912597656,297.2307434082031,291.1268920898437,1.0,0.6816865801811218,1.0,0.6499999761581421,0.2982822358608246,1.0,-3.62043023109436,2.606950759887696,1.013479471206665,1.7901159524917605,0.0,0.0,0.0,210.34347534179688,189.0,7.402676582336426,-0.0,4010.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.8122047185897827,0.3630152642726898,0.3294411301612854,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.9195322394371032,0.5303859114646912,0.5038658976554871,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.8685198426246643,0.4495564997196197,0.3161144554615021,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.8893280029296875,0.4824301302433014,0.4589066505432129,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.7705504894256592,0.3101086020469665,1.4095966815948486,291.1321716308594,291.1499938964844,288.7516174316406,287.1195983886719,291.1356811523437,297.2304077148437,291.13238525390625,1.0,0.6766523718833923,1.0,0.6499999761581421,0.2993835210800171,1.0,-3.624591112136841,2.6059250831604004,1.01866614818573,1.7881206274032593,0.0,0.0,0.0,199.2415771484375,177.0,7.762249946594238,-0.0,3952.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.8122047185897827,0.3630152642726898,0.3294411301612854,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.9195322394371032,0.5303859114646912,0.5038658976554871,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.8685198426246643,0.4495564997196197,0.3161144554615021,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.8893280029296875,0.4824301302433014,0.4589066505432129,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.7705504894256592,0.3101086020469665,1.4095966815948486,291.1321716308594,291.1499938964844,288.7516174316406,287.1195983886719,291.1356811523437,297.2304077148437,291.13238525390625,1.0,0.6766523718833923,1.0,0.6499999761581421,0.2993835210800171,1.0,-3.624591112136841,2.6059250831604004,1.01866614818573,1.7881206274032593,0.0,0.0,0.0,199.2415771484375,177.0,7.762249946594238,-0.0,3952.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.8265768885612488,0.363769382238388,0.329666405916214,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.9399159550666808,0.5317288041114807,0.5046547055244446,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.885606050491333,0.4512093365192413,0.3169118165969848,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.9069262146949768,0.4837856590747833,0.4597079753875732,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.7852627038955688,0.3108302354812622,1.4105679988861084,291.1394958496094,291.1499938964844,288.75,287.119873046875,291.1438903808594,297.2303771972656,291.1398010253906,1.0,0.6714037656784058,1.0,0.6499999761581421,0.3004847764968872,1.0,-3.6289026737213135,2.6049907207489014,1.0239120721817017,1.786226511001587,0.0,0.0,0.0,187.692626953125,165.0,9.59042739868164,-0.0,3892.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.8265768885612488,0.363769382238388,0.329666405916214,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.9399159550666808,0.5317288041114807,0.5046547055244446,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.885606050491333,0.4512093365192413,0.3169118165969848,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.9069262146949768,0.4837856590747833,0.4597079753875732,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.7852627038955688,0.3108302354812622,1.4105679988861084,291.1394958496094,291.1499938964844,288.75,287.119873046875,291.1438903808594,297.2303771972656,291.1398010253906,1.0,0.6714037656784058,1.0,0.6499999761581421,0.3004847764968872,1.0,-3.6289026737213135,2.6049907207489014,1.0239120721817017,1.786226511001587,0.0,0.0,0.0,187.692626953125,165.0,9.59042739868164,-0.0,3892.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.8432281017303467,0.3645425736904144,0.3299039602279663,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.9623609185218812,0.5330815315246582,0.5054472088813782,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.905829131603241,0.4528808295726776,0.3177182078361511,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.9296181797981262,0.4851540029048919,0.4605156779289245,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.8026401400566101,0.3115847706794739,1.411657452583313,291.1452941894531,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.2305603027344,291.1454772949219,1.0,0.6660565733909607,1.0,0.6499999761581421,0.3009712696075439,1.0,-3.633394479751587,2.6062557697296143,1.0271387100219729,1.7864993810653689,0.0,0.0,0.0,175.92703247070312,153.0,8.240251541137695,-0.0,3830.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.8432281017303467,0.3645425736904144,0.3299039602279663,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.9623609185218812,0.5330815315246582,0.5054472088813782,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.905829131603241,0.4528808295726776,0.3177182078361511,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.9296181797981262,0.4851540029048919,0.4605156779289245,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.8026401400566101,0.3115847706794739,1.411657452583313,291.1452941894531,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.2305603027344,291.1454772949219,1.0,0.6660565733909607,1.0,0.6499999761581421,0.3009712696075439,1.0,-3.633394479751587,2.6062557697296143,1.0271387100219729,1.7864993810653689,0.0,0.0,0.0,175.92703247070312,153.0,8.240251541137695,-0.0,3830.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8636034727096558,0.3653168082237243,0.3301413655281067,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9850834608078004,0.5344265699386597,0.5062311291694641,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9322296380996704,0.4545538425445556,0.3185246884822845,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9561375975608826,0.4865183234214782,0.4613182544708252,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8221356272697449,0.3123586177825928,1.4128267765045166,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.153076171875,297.230712890625,291.1502380371094,1.0,0.6606496572494507,1.0,0.6499999761581421,0.3014577627182007,1.0,-3.6379525661468506,2.6076319217681885,1.0303205251693726,1.7868722677230835,0.0,0.0,0.0,164.05801391601562,156.0,7.233450412750244,-0.0,3768.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8636034727096558,0.3653168082237243,0.3301413655281067,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9850834608078004,0.5344265699386597,0.5062311291694641,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9322296380996704,0.4545538425445556,0.3185246884822845,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9561375975608826,0.4865183234214782,0.4613182544708252,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8221356272697449,0.3123586177825928,1.4128267765045166,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.153076171875,297.230712890625,291.1502380371094,1.0,0.6606496572494507,1.0,0.6499999761581421,0.3014577627182007,1.0,-3.6379525661468506,2.6076319217681885,1.0303205251693726,1.7868722677230835,0.0,0.0,0.0,164.05801391601562,156.0,7.233450412750244,-0.0,3768.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.8702337145805359,0.3657034039497375,0.3303609490394592,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9913298487663268,0.5350968837738037,0.5067271590232849,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9408072233200072,0.4553907811641693,0.3190066218376159,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9639536142349244,0.4871997535228729,0.4618247449398041,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.8280450105667114,0.3127508461475372,1.4139387607574463,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2308044433594,291.1525573730469,1.0,0.6597504615783691,1.0,0.6499999761581421,0.3017010390758514,1.0,-3.641350030899048,2.6090803146362305,1.0322697162628174,1.787527084350586,0.0,0.0,0.0,160.8657684326172,156.0,6.937771320343018,-0.0,3757.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8744617700576782,0.3660792410373688,0.3306270539760589,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9950563907623292,0.5357575416564941,0.5072722434997559,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9462344646453856,0.4562192261219024,0.3195258975028991,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9687305092811584,0.4878725111484527,0.462381362915039,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8317975997924805,0.3131393790245056,1.4153107404708862,291.15380859375,291.1499938964844,288.75,287.119873046875,291.1556701660156,297.2308044433594,291.1539001464844,1.0,0.6594502925872803,1.0,0.6499999761581421,0.3016594648361206,1.0,-3.645270109176636,2.611811637878418,1.0334584712982178,1.7893881797790527,0.0,0.0,0.0,159.07958984375,159.0,5.275809288024902,-0.0,3756.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.877301037311554,0.3665064573287964,0.3309716284275055,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.9974732995033264,0.5365281105041504,0.5079543590545654,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.9499515295028688,0.4571928083896637,0.320170909166336,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.971890151500702,0.4886592626571655,0.4630787372589111,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.8343452215194702,0.3135923743247986,1.4171290397644043,291.1544189453125,291.1499938964844,288.75,287.119873046875,291.1557006835937,297.2306213378906,291.15447998046875,1.0,0.6597076654434204,1.0,0.6499999761581421,0.301609605550766,1.0,-3.650306940078736,2.6153886318206787,1.0349180698394775,1.7918777465820312,0.0,0.0,0.0,158.11082458496094,159.0,3.3417739868164062,-0.0,3763.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891280,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8782463669776917,0.3667787611484527,0.3312074244022369,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.9982714056968688,0.5370302200317383,0.508396565914154,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.951286554336548,0.4578308165073395,0.3206067383289337,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.97296941280365,0.489172488451004,0.4635514914989471,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.835219144821167,0.3138863146305084,1.4183940887451172,291.1546936035156,291.1499938964844,288.75,287.119873046875,291.1557006835937,297.2304077148437,291.1547546386719,1.0,0.6601170301437378,1.0,0.6499999761581421,0.3015763461589813,1.0,-3.6537399291992174,2.6178221702575684,1.0359177589416504,1.7935903072357178,0.0,0.0,0.0,157.93296813964844,177.0,2.435292482376098,-0.0,3771.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.8648169636726379,0.3674075007438659,0.3320523202419281,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.9866191148757936,0.5382391810417175,0.5098445415496826,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.9354862570762634,0.4593818187713623,0.3218997716903686,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.9583199620246888,0.4904120564460754,0.465008795261383,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.823563277721405,0.3145868182182312,1.422910451889038,291.1551208496094,291.1499938964844,288.75,287.119873046875,291.15582275390625,297.2294616699219,291.1551818847656,1.0,0.6659576296806335,1.0,0.6499999761581421,0.3014932572841644,1.0,-3.665229558944702,2.6258816719055176,1.039347767829895,1.7991334199905396,0.0,0.0,0.0,165.6172637939453,195.0,1.1642613410949707,-0.0,3848.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.8648169636726379,0.3674075007438659,0.3320523202419281,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.9866191148757936,0.5382391810417175,0.5098445415496826,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.9354862570762634,0.4593818187713623,0.3218997716903686,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.9583199620246888,0.4904120564460754,0.465008795261383,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.823563277721405,0.3145868182182312,1.422910451889038,291.1551208496094,291.1499938964844,288.75,287.119873046875,291.15582275390625,297.2294616699219,291.1551818847656,1.0,0.6659576296806335,1.0,0.6499999761581421,0.3014932572841644,1.0,-3.665229558944702,2.6258816719055176,1.039347767829895,1.7991334199905396,0.0,0.0,0.0,165.6172637939453,195.0,1.1642613410949707,-0.0,3848.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8452333807945251,0.3679397404193878,0.3330038487911224,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.965579092502594,0.5393607020378113,0.5113938450813293,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.910960614681244,0.460848331451416,0.3232842981815338,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.9336848855018616,0.4915684461593628,0.4665912389755249,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8053008317947388,0.3152116239070892,1.4280608892440796,291.1546936035156,291.1499938964844,288.75,287.119873046875,291.15484619140625,297.22784423828125,291.1547241210937,1.0,0.6742343902587891,1.0,0.6499999761581421,0.3012754917144775,1.0,-3.6780099868774414,2.635280132293701,1.0427298545837402,1.805718779563904,0.0,0.0,0.0,178.42469787597656,213.0,-0.1728031784296035,-0.0,3962.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8452333807945251,0.3679397404193878,0.3330038487911224,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.965579092502594,0.5393607020378113,0.5113938450813293,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.910960614681244,0.460848331451416,0.3232842981815338,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.9336848855018616,0.4915684461593628,0.4665912389755249,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8053008317947388,0.3152116239070892,1.4280608892440796,291.1546936035156,291.1499938964844,288.75,287.119873046875,291.15484619140625,297.22784423828125,291.1547241210937,1.0,0.6742343902587891,1.0,0.6499999761581421,0.3012754917144775,1.0,-3.6780099868774414,2.635280132293701,1.0427298545837402,1.805718779563904,0.0,0.0,0.0,178.42469787597656,213.0,-0.1728031784296035,-0.0,3962.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.8260195255279541,0.3683839738368988,0.333970308303833,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.9403442740440368,0.5403996706008911,0.512965202331543,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.8883673548698425,0.4622341990470886,0.3246864676475525,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.9079636931419371,0.4926443994045257,0.4681980609893799,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.7854980826377869,0.3157591521739959,1.4333438873291016,291.1537475585937,291.1499938964844,288.75,287.119873046875,291.1536560058594,297.22564697265625,291.1537780761719,1.0,0.6836966276168823,1.0,0.6499999761581421,0.3010577261447906,1.0,-3.691040277481079,2.644869804382324,1.046170353889465,1.812436819076538,0.0,0.0,0.0,193.81610107421875,231.0,-0.9814423322677612,-0.0,4094.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.8260195255279541,0.3683839738368988,0.333970308303833,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.9403442740440368,0.5403996706008911,0.512965202331543,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.8883673548698425,0.4622341990470886,0.3246864676475525,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.9079636931419371,0.4926443994045257,0.4681980609893799,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.7854980826377869,0.3157591521739959,1.4333438873291016,291.1537475585937,291.1499938964844,288.75,287.119873046875,291.1536560058594,297.22564697265625,291.1537780761719,1.0,0.6836966276168823,1.0,0.6499999761581421,0.3010577261447906,1.0,-3.691040277481079,2.644869804382324,1.046170353889465,1.812436819076538,0.0,0.0,0.0,193.81610107421875,231.0,-0.9814423322677612,-0.0,4094.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8169159889221191,0.36857670545578,0.3344482779502868,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.9275713562965392,0.5408902168273926,0.5137463212013245,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8779102563858032,0.4628992676734924,0.3253847956657409,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.896910548210144,0.4931541979312897,0.468997597694397,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.776172935962677,0.3160052895545959,1.435969591140747,291.1531982421875,291.1499938964844,288.75,287.119873046875,291.1529846191406,297.224365234375,291.1531982421875,1.0,0.688667356967926,1.0,0.6499999761581421,0.3009488582611084,1.0,-3.697517156600952,2.6496410369873047,1.047876000404358,1.8157819509506223,0.0,0.0,0.0,202.10675048828125,231.0,-1.2403502464294434,-0.0,4163.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8079767227172852,0.3687532544136047,0.3349200487136841,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.9155068397521972,0.5413641929626465,0.5145208835601807,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8681360483169556,0.4635485112667084,0.3260787427425384,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8866167664527893,0.4936479330062866,0.4697909951210022,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.7674522995948792,0.3162355720996856,1.4385669231414795,291.1527099609375,291.1499938964844,288.75,287.119873046875,291.152587890625,297.2229919433594,291.1527404785156,1.0,0.6937159299850464,1.0,0.6499999761581421,0.3008773624897003,1.0,-3.7039313316345215,2.6542468070983887,1.0496846437454224,1.81898033618927,0.0,0.0,0.0,210.6390686035156,249.0,-1.246580719947815,-0.0,4235.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.7907616496086121,0.3690650463104248,0.3358424603939056,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8952401876449585,0.5422685146331787,0.5160459280014038,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8507564067840576,0.4648058712482452,0.327450543642044,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8680720925331116,0.49459308385849,0.4713550209999084,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.7519415616989136,0.3166550397872925,1.443657636642456,291.1518859863281,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.2201232910156,291.1518859863281,1.0,0.7039179801940918,1.0,0.6499999761581421,0.3007344007492065,1.0,-3.7165355682373047,2.6632893085479736,1.053246259689331,1.8252888917922967,0.0,0.0,0.0,228.17144775390625,267.0,-1.1980103254318235,-0.0,4380.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.7907616496086121,0.3690650463104248,0.3358424603939056,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8952401876449585,0.5422685146331787,0.5160459280014038,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8507564067840576,0.4648058712482452,0.327450543642044,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8680720925331116,0.49459308385849,0.4713550209999084,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.7519415616989136,0.3166550397872925,1.443657636642456,291.1518859863281,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.2201232910156,291.1518859863281,1.0,0.7039179801940918,1.0,0.6499999761581421,0.3007344007492065,1.0,-3.7165355682373047,2.6632893085479736,1.053246259689331,1.8252888917922967,0.0,0.0,0.0,228.17144775390625,267.0,-1.1980103254318235,-0.0,4380.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7756056189537048,0.3693270981311798,0.3367334008216858,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.878128707408905,0.5431185364723206,0.5175341367721558,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8359814286231995,0.4660125374794006,0.3287975192070007,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8521881699562073,0.4954860806465149,0.4728840589523315,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7387656569480896,0.3170259296894073,1.4485950469970703,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2171325683594,291.1510314941406,1.0,0.714134931564331,1.0,0.6499999761581421,0.3005914390087127,1.0,-3.728801727294922,2.67210054397583,1.0567011833190918,1.8315016031265257,0.0,0.0,0.0,246.0810546875,270.0,-1.2172647714614868,-0.0,4528.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7756056189537048,0.3693270981311798,0.3367334008216858,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.878128707408905,0.5431185364723206,0.5175341367721558,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8359814286231995,0.4660125374794006,0.3287975192070007,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8521881699562073,0.4954860806465149,0.4728840589523315,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7387656569480896,0.3170259296894073,1.4485950469970703,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2171325683594,291.1510314941406,1.0,0.714134931564331,1.0,0.6499999761581421,0.3005914390087127,1.0,-3.728801727294922,2.67210054397583,1.0567011833190918,1.8315016031265257,0.0,0.0,0.0,246.0810546875,270.0,-1.2172647714614868,-0.0,4528.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7675339579582214,0.3695636689662933,0.3373409509658813,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8691146373748779,0.543932318687439,0.5187168717384338,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8283525109291077,0.4671884179115295,0.3299217522144317,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8439569473266602,0.4963448047637939,0.4741092622280121,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7318421602249146,0.317366749048233,1.4521067142486572,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2141418457031,291.15057373046875,1.0,0.7202221751213074,1.0,0.6499999761581421,0.3005471229553222,1.0,-3.738011360168457,2.6784873008728027,1.0595240592956543,1.836089849472046,0.0,0.0,0.0,257.0553283691406,258.0,-0.8134802579879761,-0.0,4625.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7675339579582214,0.3695636689662933,0.3373409509658813,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8691146373748779,0.543932318687439,0.5187168717384338,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8283525109291077,0.4671884179115295,0.3299217522144317,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8439569473266602,0.4963448047637939,0.4741092622280121,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7318421602249146,0.317366749048233,1.4521067142486572,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2141418457031,291.15057373046875,1.0,0.7202221751213074,1.0,0.6499999761581421,0.3005471229553222,1.0,-3.738011360168457,2.6784873008728027,1.0595240592956543,1.836089849472046,0.0,0.0,0.0,257.0553283691406,258.0,-0.8134802579879761,-0.0,4625.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7679432034492493,0.3698162138462066,0.3375464677810669,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8698156476020813,0.5447331666946411,0.5194540023803711,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8292316198348999,0.4683655500411987,0.330724835395813,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8446645140647888,0.4971968829631805,0.4748932421207428,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7322899103164673,0.3177111744880676,1.45356023311615,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.21148681640625,291.1501159667969,1.0,0.7203859686851501,1.0,0.6499999761581421,0.3005028069019317,1.0,-3.7428112030029297,2.681868553161621,1.060942769050598,1.838689208030701,0.0,0.0,0.0,256.98681640625,246.0,-0.7729945182800293,-0.0,4638.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7679432034492493,0.3698162138462066,0.3375464677810669,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8698156476020813,0.5447331666946411,0.5194540023803711,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8292316198348999,0.4683655500411987,0.330724835395813,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8446645140647888,0.4971968829631805,0.4748932421207428,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7322899103164673,0.3177111744880676,1.45356023311615,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.21148681640625,291.1501159667969,1.0,0.7203859686851501,1.0,0.6499999761581421,0.3005028069019317,1.0,-3.7428112030029297,2.681868553161621,1.060942769050598,1.838689208030701,0.0,0.0,0.0,256.98681640625,246.0,-0.7729945182800293,-0.0,4638.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
