time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11892300,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7700405120849609,0.3699615895748138,0.3375714123249054,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.872329592704773,0.5451378226280212,0.5197269916534424,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8315733075141907,0.468966007232666,0.3310608863830566,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8470089435577393,0.4976312220096588,0.4751932024955749,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7341620922088623,0.317899227142334,1.4538791179656982,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.2104187011719,291.1498107910156,1.0,0.7192884683609009,1.0,0.6499999761581421,0.3004806339740753,1.0,-3.744319915771485,2.682959079742432,1.0613609552383425,1.839549899101257,0.0,0.0,0.0,254.4337615966797,246.0,-0.8020446300506592,-0.0,4626.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7729153633117676,0.3701181709766388,0.3375727236270904,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.875730037689209,0.5455458760261536,0.5199671387672424,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.834690272808075,0.4695739150047302,0.3313757479190826,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8501757979393005,0.4980711638927459,0.4754625856876373,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7367084622383118,0.3180987536907196,1.4540773630142212,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1494140625,297.2095031738281,291.14959716796875,1.0,0.7177331447601318,1.0,0.6499999761581421,0.3004814386367798,1.0,-3.7455530166625977,2.683788061141968,1.0617648363113403,1.840190291404724,0.0,0.0,0.0,250.9530792236328,234.0,-0.6926700472831726,-0.0,4607.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.777900755405426,0.3703484535217285,0.33754962682724,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.881578803062439,0.5461061596870422,0.5202556848526001,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8400087356567383,0.4704126119613647,0.3317804932594299,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8556344509124756,0.4986784756183624,0.4757943153381347,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7411118745803833,0.3183903694152832,1.4542312622070312,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.20849609375,291.1494140625,1.0,0.7150673866271973,1.0,0.6499999761581421,0.3004825413227081,1.0,-3.7469444274902335,2.68471908569336,1.0622252225875854,1.840888261795044,0.0,0.0,0.0,245.099853515625,234.0,-0.5179221034049988,-0.0,4573.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7805727124214172,0.3704617023468017,0.3375335037708282,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8847014307975769,0.5463711023330688,0.520382285118103,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8428465127944946,0.47081059217453,0.3319656550884247,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8585605025291443,0.4989667236804962,0.4759423732757568,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7434759736061096,0.3185342252254486,1.4542837142944336,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.2080993652344,291.1493530273437,1.0,0.7136783599853516,1.0,0.6499999761581421,0.3004830479621887,1.0,-3.747541666030884,2.685120344161988,1.0624213218688965,1.8411760330200195,0.0,0.0,0.0,242.0718231201172,222.0,-0.452234536409378,-0.0,4556.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7902754545211792,0.3708343505859375,0.3374674916267395,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8959932327270508,0.5472021698951721,0.5207459330558777,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.853173017501831,0.4720667898654938,0.3325274288654327,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8692305088043213,0.4998760521411896,0.4763783812522888,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7521358728408813,0.3190128803253174,1.454411506652832,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2071228027344,291.1492004394531,1.0,0.7088792324066162,1.0,0.6499999761581421,0.3004846572875976,1.0,-3.7492542266845694,2.6862776279449463,1.062976598739624,1.841944456100464,0.0,0.0,0.0,231.6790008544922,210.0,-0.2932324111461639,-0.0,4494.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7902754545211792,0.3708343505859375,0.3374674916267395,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8959932327270508,0.5472021698951721,0.5207459330558777,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.853173017501831,0.4720667898654938,0.3325274288654327,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8692305088043213,0.4998760521411896,0.4763783812522888,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7521358728408813,0.3190128803253174,1.454411506652832,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2071228027344,291.1492004394531,1.0,0.7088792324066162,1.0,0.6499999761581421,0.3004846572875976,1.0,-3.7492542266845694,2.6862776279449463,1.062976598739624,1.841944456100464,0.0,0.0,0.0,231.6790008544922,210.0,-0.2932324111461639,-0.0,4494.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8017233610153198,0.3712255954742431,0.3373912870883941,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.90951406955719,0.5480320453643799,0.5210794806480408,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8655501008033752,0.4733341634273529,0.3330757915973663,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.881972074508667,0.5007917284965515,0.4767914116382599,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7625887393951416,0.3195281326770782,1.4545663595199585,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.2064819335937,291.1492614746094,1.0,0.7036910057067871,1.0,0.6499999761581421,0.3005178570747375,1.0,-3.7509071826934814,2.687295198440552,1.06361186504364,1.8424984216690063,0.0,0.0,0.0,220.5047302246093,198.0,-0.0126447658985853,-0.0,4427.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8017233610153198,0.3712255954742431,0.3373912870883941,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.90951406955719,0.5480320453643799,0.5210794806480408,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8655501008033752,0.4733341634273529,0.3330757915973663,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.881972074508667,0.5007917284965515,0.4767914116382599,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7625887393951416,0.3195281326770782,1.4545663595199585,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.2064819335937,291.1492614746094,1.0,0.7036910057067871,1.0,0.6499999761581421,0.3005178570747375,1.0,-3.7509071826934814,2.687295198440552,1.06361186504364,1.8424984216690063,0.0,0.0,0.0,220.5047302246093,198.0,-0.0126447658985853,-0.0,4427.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8144901990890503,0.3716272115707397,0.3373118638992309,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9264543056488036,0.548855721950531,0.5213934779167175,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8800369501113892,0.4746058285236358,0.3336171805858612,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8967418670654297,0.5017076730728149,0.4771912097930908,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7748982906341553,0.3200720250606537,1.45478618144989,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.2060546875,291.14947509765625,1.0,0.6983076333999634,1.0,0.6499999761581421,0.300551027059555,1.0,-3.752586126327514,2.68833327293396,1.0642529726028442,1.843014121055603,0.0,0.0,0.0,208.9536895751953,186.0,0.177110880613327,-0.0,4358.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8144901990890503,0.3716272115707397,0.3373118638992309,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9264543056488036,0.548855721950531,0.5213934779167175,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8800369501113892,0.4746058285236358,0.3336171805858612,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8967418670654297,0.5017076730728149,0.4771912097930908,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7748982906341553,0.3200720250606537,1.45478618144989,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.2060546875,291.14947509765625,1.0,0.6983076333999634,1.0,0.6499999761581421,0.300551027059555,1.0,-3.752586126327514,2.68833327293396,1.0642529726028442,1.843014121055603,0.0,0.0,0.0,208.9536895751953,186.0,0.177110880613327,-0.0,4358.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8211782574653625,0.3718301951885223,0.3372713923454284,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.935973048210144,0.5492637157440186,0.5215439200401306,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.88813316822052,0.475241482257843,0.3338856995105743,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.904949963092804,0.5021642446517944,0.4773868918418884,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7818097472190857,0.3203531503677368,1.4549238681793213,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.2059020996094,291.14959716796875,1.0,0.6955704092979431,1.0,0.6499999761581421,0.300567626953125,1.0,-3.753442525863648,2.6888647079467773,1.0645779371261597,1.843272686004639,0.0,0.0,0.0,203.095443725586,186.0,0.2425004839897155,-0.0,4323.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8282297849655151,0.3720335960388183,0.337230384349823,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9459720253944396,0.5496684312820435,0.521690309047699,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8968316912651062,0.475875973701477,0.3341526687145233,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9143134951591492,0.5026187896728516,0.4775797128677368,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7892596125602722,0.3206393122673034,1.455079197883606,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.2057800292969,291.1496887207031,1.0,0.6928130388259888,1.0,0.6499999761581421,0.3005776405334472,1.0,-3.7543094158172607,2.689424991607666,1.0648843050003052,1.8435595035552976,0.0,0.0,0.0,197.204330444336,174.0,0.2626988589763641,-0.0,4287.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8440341949462891,0.3724403977394104,0.3371463418006897,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9667586088180542,0.5504672527313232,0.521970808506012,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9171237349510192,0.4771400690078735,0.3346817195415497,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9363027811050416,0.5035169124603271,0.4779540002346039,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8058966994285583,0.3212255537509918,1.4554415941238403,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.2055969238281,291.14990234375,1.0,0.687253475189209,1.0,0.6499999761581421,0.3005976378917694,1.0,-3.756068468093872,2.690563917160034,1.0655044317245483,1.8441627025604248,0.0,0.0,0.0,185.3577880859375,162.0,0.2890182137489319,-0.0,4216.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8440341949462891,0.3724403977394104,0.3371463418006897,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9667586088180542,0.5504672527313232,0.521970808506012,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9171237349510192,0.4771400690078735,0.3346817195415497,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9363027811050416,0.5035169124603271,0.4779540002346039,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8058966994285583,0.3212255537509918,1.4554415941238403,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.2055969238281,291.14990234375,1.0,0.687253475189209,1.0,0.6499999761581421,0.3005976378917694,1.0,-3.756068468093872,2.690563917160034,1.0655044317245483,1.8441627025604248,0.0,0.0,0.0,185.3577880859375,162.0,0.2890182137489319,-0.0,4216.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8631688356399536,0.3728452920913696,0.3370590209960937,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9875187277793884,0.5512502789497375,0.5222347378730774,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.942610204219818,0.4783950746059418,0.3352033197879791,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9608378410339355,0.5043988227844238,0.4783114194869995,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8241247534751892,0.3218279480934143,1.4558687210083008,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2055053710937,291.150146484375,1.0,0.6816495656967163,1.0,0.6499999761581421,0.3006176054477691,1.0,-3.757852554321289,2.691715955734253,1.0661364793777466,1.844807744026184,0.0,0.0,0.0,173.45973205566406,165.0,0.3207781612873077,-0.0,4144.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8631688356399536,0.3728452920913696,0.3370590209960937,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9875187277793884,0.5512502789497375,0.5222347378730774,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.942610204219818,0.4783950746059418,0.3352033197879791,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9608378410339355,0.5043988227844238,0.4783114194869995,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8241247534751892,0.3218279480934143,1.4558687210083008,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2055053710937,291.150146484375,1.0,0.6816495656967163,1.0,0.6499999761581421,0.3006176054477691,1.0,-3.757852554321289,2.691715955734253,1.0661364793777466,1.844807744026184,0.0,0.0,0.0,173.45973205566406,165.0,0.3207781612873077,-0.0,4144.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8729134798049927,0.3732374906539917,0.337220698595047,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9963061809539796,0.5520164966583252,0.522754430770874,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9549738168716432,0.47963547706604,0.335916131734848,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.971927285194397,0.5052647590637207,0.4789250493049621,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.832952082157135,0.3224362730979919,1.457613229751587,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2053527832031,291.1503295898437,1.0,0.6801608204841614,1.0,0.6499999761581421,0.3006126582622528,1.0,-3.762362003326416,2.69480848312378,1.0675535202026367,1.8467522859573364,0.0,0.0,0.0,168.51617431640625,183.0,0.3213804066181183,-0.0,4125.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8729134798049927,0.3732374906539917,0.337220698595047,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9963061809539796,0.5520164966583252,0.522754430770874,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9549738168716432,0.47963547706604,0.335916131734848,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.971927285194397,0.5052647590637207,0.4789250493049621,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.832952082157135,0.3224362730979919,1.457613229751587,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2053527832031,291.1503295898437,1.0,0.6801608204841614,1.0,0.6499999761581421,0.3006126582622528,1.0,-3.762362003326416,2.69480848312378,1.0675535202026367,1.8467522859573364,0.0,0.0,0.0,168.51617431640625,183.0,0.3213804066181183,-0.0,4125.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8631143569946289,0.373573362827301,0.3377418518066406,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9876545667648317,0.5527324676513672,0.5236548185348511,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9436336159706116,0.4808237552642822,0.3369099497795105,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.961219608783722,0.5060822367668152,0.4799210131168365,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8245094418525696,0.3230199217796325,1.461286544799805,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2049255371094,291.1506652832031,1.0,0.6846601963043213,1.0,0.6499999761581421,0.3006077110767364,1.0,-3.770881175994873,2.7006218433380127,1.0702593326568604,1.850562334060669,0.0,0.0,0.0,174.44931030273438,201.0,0.4914959073066711,-0.0,4186.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893440,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8631143569946289,0.373573362827301,0.3377418518066406,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9876545667648317,0.5527324676513672,0.5236548185348511,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9436336159706116,0.4808237552642822,0.3369099497795105,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.961219608783722,0.5060822367668152,0.4799210131168365,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8245094418525696,0.3230199217796325,1.461286544799805,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2049255371094,291.1506652832031,1.0,0.6846601963043213,1.0,0.6499999761581421,0.3006077110767364,1.0,-3.770881175994873,2.7006218433380127,1.0702593326568604,1.850562334060669,0.0,0.0,0.0,174.44931030273438,201.0,0.4914959073066711,-0.0,4186.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8545364737510681,0.3737069070339203,0.338066816329956,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9790794253349304,0.5530607104301453,0.5241771340370178,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9329234957695008,0.48138627409935,0.3374589085578918,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9509202241897584,0.5064619183540344,0.4804917573928833,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8168356418609619,0.323289155960083,1.4635010957717896,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.2044677734375,291.1509094238281,1.0,0.6881096959114075,1.0,0.6499999761581421,0.3006052076816559,1.0,-3.775912284851074,2.704040050506592,1.0718722343444824,1.8529151678085327,0.0,0.0,0.0,179.94244384765625,201.0,0.582682192325592,-0.0,4236.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8453012704849243,0.3738188147544861,0.3384082913398742,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.968753695487976,0.5533695220947266,0.52471923828125,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9209899306297302,0.4819281995296478,0.3380216360092163,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9390103220939636,0.5068226456642151,0.4810826778411865,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8080979585647583,0.3235421180725097,1.4658252000808716,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.203857421875,291.151123046875,1.0,0.6920297145843506,1.0,0.6499999761581421,0.3005913496017456,1.0,-3.781160116195679,2.707644462585449,1.073515772819519,1.8554048538208008,0.0,0.0,0.0,186.4104156494141,219.0,0.5694295167922974,-0.0,4292.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8312103152275085,0.3739489912986755,0.3389402031898498,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9508625268936156,0.5538017749786377,0.5255600810050964,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9031960368156432,0.4827125072479248,0.3388878405094147,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9198356866836548,0.5073347091674805,0.4819985628128052,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7936977744102478,0.3238945603370666,1.469462275505066,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20269775390625,291.1513366699219,1.0,0.6986032724380493,1.0,0.6499999761581421,0.3005702197551727,1.0,-3.7893333435058594,2.71326208114624,1.0760711431503296,1.8592817783355715,0.0,0.0,0.0,197.5801239013672,219.0,0.4766971170902252,-0.0,4387.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.826898992061615,0.3739818036556244,0.3391087651252746,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9449651837348938,0.5539303421974182,0.5258267521858215,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8981106877326965,0.4829517900943756,0.3391618132591247,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9139949679374696,0.5074886679649353,0.482289046049118,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7892303466796875,0.3239989578723907,1.4706206321716309,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.2022705078125,291.1513977050781,1.0,0.7007743120193481,1.0,0.6499999761581421,0.3005635738372803,1.0,-3.7919301986694336,2.7150468826293945,1.0768831968307495,1.860515117645264,0.0,0.0,0.0,201.3292236328125,237.0,0.4448797404766083,-0.0,4419.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8093310594558716,0.3740736246109009,0.3398034572601318,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9205870032310486,0.5544213652610779,0.5269307494163513,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8779206871986389,0.4839013814926147,0.3402963876724243,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8925057649612427,0.5080868601799011,0.4834937453269958,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7715522050857544,0.3243952691555023,1.4754406213760376,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1519470214844,297.20025634765625,291.1515808105469,1.0,0.7101812958717346,1.0,0.6499999761581421,0.3005357980728149,1.0,-3.80271053314209,2.72245717048645,1.08025324344635,1.8656429052352903,0.0,0.0,0.0,217.8665466308593,255.0,0.2997558116912842,-0.0,4557.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8093310594558716,0.3740736246109009,0.3398034572601318,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9205870032310486,0.5544213652610779,0.5269307494163513,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8779206871986389,0.4839013814926147,0.3402963876724243,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8925057649612427,0.5080868601799011,0.4834937453269958,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7715522050857544,0.3243952691555023,1.4754406213760376,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1519470214844,297.20025634765625,291.1515808105469,1.0,0.7101812958717346,1.0,0.6499999761581421,0.3005357980728149,1.0,-3.80271053314209,2.72245717048645,1.08025324344635,1.8656429052352903,0.0,0.0,0.0,217.8665466308593,255.0,0.2997558116912842,-0.0,4557.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7922690510749817,0.3741007447242737,0.3404714167118072,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8997958898544312,0.5548453330993652,0.5280054211616516,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8601294159889221,0.484779804944992,0.3414062857627868,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8738460540771484,0.5086205005645752,0.4846712648868561,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7560523152351379,0.3247356116771698,1.480167269706726,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1979675292969,291.1514587402344,1.0,0.71985924243927,1.0,0.6499999761581421,0.3004740476608276,1.0,-3.8132500648498535,2.729825258255005,1.083424687385559,1.8707836866378784,0.0,0.0,0.0,235.27490234375,273.0,-0.0227882284671068,-0.0,4700.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7922690510749817,0.3741007447242737,0.3404714167118072,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8997958898544312,0.5548453330993652,0.5280054211616516,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8601294159889221,0.484779804944992,0.3414062857627868,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8738460540771484,0.5086205005645752,0.4846712648868561,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7560523152351379,0.3247356116771698,1.480167269706726,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1979675292969,291.1514587402344,1.0,0.71985924243927,1.0,0.6499999761581421,0.3004740476608276,1.0,-3.8132500648498535,2.729825258255005,1.083424687385559,1.8707836866378784,0.0,0.0,0.0,235.27490234375,273.0,-0.0227882284671068,-0.0,4700.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.777086079120636,0.3740722239017486,0.3411049246788025,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8825361132621765,0.5552088022232056,0.5290399789810181,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8448607325553894,0.4855939447879791,0.3424838185310364,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.857672393321991,0.5090964436531067,0.4858111441135406,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7427896857261658,0.3250289857387543,1.48475980758667,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1954345703125,291.15118408203125,1.0,0.7295849323272705,1.0,0.6499999761581421,0.3004122972488403,1.0,-3.823453187942505,2.7369723320007324,1.086480736732483,1.8757703304290767,0.0,0.0,0.0,253.10987854003903,276.0,-0.2625270485877991,-0.0,4847.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.777086079120636,0.3740722239017486,0.3411049246788025,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8825361132621765,0.5552088022232056,0.5290399789810181,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8448607325553894,0.4855939447879791,0.3424838185310364,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.857672393321991,0.5090964436531067,0.4858111441135406,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7427896857261658,0.3250289857387543,1.48475980758667,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1954345703125,291.15118408203125,1.0,0.7295849323272705,1.0,0.6499999761581421,0.3004122972488403,1.0,-3.823453187942505,2.7369723320007324,1.086480736732483,1.8757703304290767,0.0,0.0,0.0,253.10987854003903,276.0,-0.2625270485877991,-0.0,4847.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7724130749702454,0.3740442991256714,0.3413045704364776,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.877250611782074,0.5553737878799438,0.5294321775436401,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8402979969978333,0.4859836995601654,0.3429295122623443,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8527982234954834,0.509318470954895,0.4862566888332367,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7387976050376892,0.3251629173755646,1.4864795207977295,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.19415283203125,291.1510314941406,1.0,0.7326723337173462,1.0,0.6499999761581421,0.3003814220428467,1.0,-3.827310800552368,2.7396957874298096,1.087615132331848,1.8777354955673216,0.0,0.0,0.0,259.1937561035156,276.0,-0.3752528131008148,-0.0,4898.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7689965963363647,0.374014139175415,0.341446191072464,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8734085559844971,0.5555313229560852,0.5297592878341675,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8370220065116882,0.486366331577301,0.3433271646499634,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8492790460586548,0.5095338225364685,0.4866378307342529,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7359076738357544,0.3252937495708465,1.4879071712493896,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.19287109375,291.1508178710937,1.0,0.7351862788200378,1.0,0.6499999761581421,0.3003591001033783,1.0,-3.8305318355560303,2.741962194442749,1.0885696411132812,1.879345417022705,0.0,0.0,0.0,263.846923828125,264.0,-0.493802011013031,-0.0,4938.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7692154049873352,0.3739642202854156,0.3413832485675812,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8738650679588318,0.5558362603187561,0.5300325155258179,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8376864790916443,0.4871241748332977,0.3438422381877899,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8497765064239502,0.5099568963050842,0.4870212376117706,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7363126873970032,0.3255606293678283,1.4890153408050537,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.19061279296875,291.1502990722656,1.0,0.7350267767906189,1.0,0.6499999761581421,0.3003144860267639,1.0,-3.833206415176392,2.743924379348755,1.0892820358276367,1.8808742761611936,0.0,0.0,0.0,263.6483764648437,252.0,-0.7394334673881531,-0.0,4944.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7692154049873352,0.3739642202854156,0.3413832485675812,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8738650679588318,0.5558362603187561,0.5300325155258179,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8376864790916443,0.4871241748332977,0.3438422381877899,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8497765064239502,0.5099568963050842,0.4870212376117706,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7363126873970032,0.3255606293678283,1.4890153408050537,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.19061279296875,291.1502990722656,1.0,0.7350267767906189,1.0,0.6499999761581421,0.3003144860267639,1.0,-3.833206415176392,2.743924379348755,1.0892820358276367,1.8808742761611936,0.0,0.0,0.0,263.6483764648437,252.0,-0.7394334673881531,-0.0,4944.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7739001512527466,0.3739567697048187,0.3411365151405334,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8794618844985962,0.5561512112617493,0.5300819873809814,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8429235219955444,0.4878969192504883,0.3441953957080841,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8550443649291992,0.5103942155838013,0.4871846437454223,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7406437993049622,0.3258679509162903,1.4891855716705322,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1889038085937,291.14959716796875,1.0,0.7321279644966125,1.0,0.6499999761581421,0.3002698719501495,1.0,-3.833797454833984,2.744478464126587,1.0893189907073977,1.88138484954834,0.0,0.0,0.0,257.5416259765625,240.0,-0.9045458436012268,-0.0,4906.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7739001512527466,0.3739567697048187,0.3411365151405334,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8794618844985962,0.5561512112617493,0.5300819873809814,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8429235219955444,0.4878969192504883,0.3441953957080841,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8550443649291992,0.5103942155838013,0.4871846437454223,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7406437993049622,0.3258679509162903,1.4891855716705322,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1889038085937,291.14959716796875,1.0,0.7321279644966125,1.0,0.6499999761581421,0.3002698719501495,1.0,-3.833797454833984,2.744478464126587,1.0893189907073977,1.88138484954834,0.0,0.0,0.0,257.5416259765625,240.0,-0.9045458436012268,-0.0,4906.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
