time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7812577486038208,0.3739858567714691,0.340817928314209,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.888115406036377,0.5564753413200378,0.530028760433197,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8509384989738464,0.4886818826198578,0.344475120306015,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8632110357284546,0.510845422744751,0.4872497320175171,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7473657131195068,0.3262220621109009,1.4890302419662476,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.18780517578125,291.1492004394531,1.0,0.7278236150741577,1.0,0.6499999761581421,0.3002767860889435,1.0,-3.833578824996948,2.7443034648895264,1.0892754793167114,1.881319880485535,0.0,0.0,0.0,248.5405731201172,228.0,-0.6427081823348999,-0.0,4847.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7812577486038208,0.3739858567714691,0.340817928314209,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.888115406036377,0.5564753413200378,0.530028760433197,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8509384989738464,0.4886818826198578,0.344475120306015,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8632110357284546,0.510845422744751,0.4872497320175171,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7473657131195068,0.3262220621109009,1.4890302419662476,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.18780517578125,291.1492004394531,1.0,0.7278236150741577,1.0,0.6499999761581421,0.3002767860889435,1.0,-3.833578824996948,2.7443034648895264,1.0892754793167114,1.881319880485535,0.0,0.0,0.0,248.5405731201172,228.0,-0.6427081823348999,-0.0,4847.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7905457019805908,0.3740397691726684,0.3404708802700043,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8989561200141907,0.5568022727966309,0.5299237966537476,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.861068606376648,0.4894701540470123,0.3447175025939941,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8735506534576416,0.5113039016723633,0.487267255783081,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7559229135513306,0.3266182839870453,1.488803505897522,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1871337890625,291.1489562988281,1.0,0.7228185534477234,1.0,0.6499999761581421,0.3002837002277374,1.0,-3.833075046539306,2.7439303398132324,1.0891448259353638,1.881104111671448,0.0,0.0,0.0,238.1021270751953,216.0,-0.4189355671405792,-0.0,4777.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7905457019805908,0.3740397691726684,0.3404708802700043,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8989561200141907,0.5568022727966309,0.5299237966537476,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.861068606376648,0.4894701540470123,0.3447175025939941,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8735506534576416,0.5113039016723633,0.487267255783081,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7559229135513306,0.3266182839870453,1.488803505897522,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1871337890625,291.1489562988281,1.0,0.7228185534477234,1.0,0.6499999761581421,0.3002837002277374,1.0,-3.833075046539306,2.7439303398132324,1.0891448259353638,1.881104111671448,0.0,0.0,0.0,238.1021270751953,216.0,-0.4189355671405792,-0.0,4777.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7958321571350098,0.3740729093551636,0.3402917683124542,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.9051340818405152,0.5569642186164856,0.5298579335212708,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8668819665908813,0.4898593425750732,0.3448273241519928,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8794721961021423,0.5115333795547485,0.4872643053531647,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7608605027198792,0.326831191778183,1.4886987209320068,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1869201660156,291.1488952636719,1.0,0.7201562523841858,1.0,0.6499999761581421,0.3002871572971344,1.0,-3.8327832221984863,2.7437169551849365,1.0890661478042605,1.8809741735458367,0.0,0.0,0.0,232.55963134765625,216.0,-0.3329179883003235,-0.0,4740.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8015007972717285,0.3741084933280945,0.3401108086109161,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.912131667137146,0.5571243762969971,0.5297859907150269,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8731677532196045,0.4902422726154327,0.3449301421642303,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8858580589294434,0.5117620825767517,0.48725625872612,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7662203907966614,0.3270522356033325,1.4886095523834229,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.1867980957031,291.14892578125,1.0,0.7174325585365295,1.0,0.6499999761581421,0.3003098964691162,1.0,-3.832485437393189,2.743434190750122,1.0890511274337769,1.8807740211486816,0.0,0.0,0.0,226.89865112304688,204.0,-0.1586330085992813,-0.0,4702.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8117285370826721,0.3741723597049713,0.3398041427135467,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.9256707429885864,0.5573882460594177,0.5296534299850464,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8848273158073425,0.4908724725246429,0.3450882136821747,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8976470828056335,0.5121433734893799,0.4872331619262695,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7762188911437988,0.3274402320384979,1.488503336906433,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.18670654296875,291.1490783691406,1.0,0.7127587795257568,1.0,0.6499999761581421,0.3003480732440948,1.0,-3.83199143409729,2.7429566383361816,1.0890347957611084,1.8804293870925903,0.0,0.0,0.0,217.2045440673828,204.0,0.0953609123826026,-0.0,4637.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8137261867523193,0.3741848170757293,0.3397454023361206,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9284616112709044,0.557437539100647,0.5296266078948975,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8872088193893433,0.4909905791282654,0.3451164662837982,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9000453352928162,0.5122153759002686,0.4872275292873382,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7782696485519409,0.3275161981582641,1.4884895086288452,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.18670654296875,291.14910888671875,1.0,0.7118583917617798,1.0,0.6499999761581421,0.3003553450107574,1.0,-3.8318991661071777,2.7428669929504395,1.0890322923660278,1.8803640604019165,0.0,0.0,0.0,215.3399658203125,192.0,0.1331989467144012,-0.0,4624.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8268463611602783,0.3742638826370239,0.3393763303756714,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9470468759536744,0.5577375888824463,0.5294482111930847,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9033390283584596,0.4917144179344177,0.3452802896499634,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9171721935272216,0.51265949010849,0.4871835112571716,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7922306060791016,0.3280049264431,1.4884510040283203,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1867980957031,291.1494140625,1.0,0.7061722278594971,1.0,0.6499999761581421,0.300400823354721,1.0,-3.831338405609131,2.742317676544189,1.0890207290649414,1.8799597024917605,0.0,0.0,0.0,203.590072631836,180.0,0.308024525642395,-0.0,4546.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8268463611602783,0.3742638826370239,0.3393763303756714,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9470468759536744,0.5577375888824463,0.5294482111930847,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9033390283584596,0.4917144179344177,0.3452802896499634,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9171721935272216,0.51265949010849,0.4871835112571716,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7922306060791016,0.3280049264431,1.4884510040283203,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1867980957031,291.1494140625,1.0,0.7061722278594971,1.0,0.6499999761581421,0.300400823354721,1.0,-3.831338405609131,2.742317676544189,1.0890207290649414,1.8799597024917605,0.0,0.0,0.0,203.590072631836,180.0,0.308024525642395,-0.0,4546.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8418123126029968,0.3743416666984558,0.3390035629272461,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9667726755142212,0.5580222010612488,0.5292524099349976,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9234520196914672,0.4924139678478241,0.3454248607158661,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9381792545318604,0.5130918025970459,0.4871255457401275,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8082463145256042,0.3285118639469147,1.4884819984436035,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1869812011719,291.149658203125,1.0,0.7004189491271973,1.0,0.6499999761581421,0.3004275858402252,1.0,-3.830795764923096,2.741847515106201,1.088948369026184,1.8796241283416748,0.0,0.0,0.0,191.7507476806641,168.0,0.3272257447242737,-0.0,4467.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8418123126029968,0.3743416666984558,0.3390035629272461,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9667726755142212,0.5580222010612488,0.5292524099349976,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9234520196914672,0.4924139678478241,0.3454248607158661,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9381792545318604,0.5130918025970459,0.4871255457401275,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8082463145256042,0.3285118639469147,1.4884819984436035,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1869812011719,291.149658203125,1.0,0.7004189491271973,1.0,0.6499999761581421,0.3004275858402252,1.0,-3.830795764923096,2.741847515106201,1.088948369026184,1.8796241283416748,0.0,0.0,0.0,191.7507476806641,168.0,0.3272257447242737,-0.0,4467.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8597812652587891,0.3744156956672668,0.3386259973049164,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.98653906583786,0.5582887530326843,0.5290381908416748,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9475380182266236,0.4930870831012726,0.3455498516559601,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9613616466522216,0.5135097503662109,0.4870525896549225,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8255812525749207,0.3290339112281799,1.4885752201080322,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.187255859375,291.14990234375,1.0,0.6946156620979309,1.0,0.6499999761581421,0.3004543781280517,1.0,-3.83025860786438,2.7413837909698486,1.0888748168945312,1.8792883157730105,0.0,0.0,0.0,179.8612518310547,171.0,0.3390020132064819,-0.0,4387.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8597812652587891,0.3744156956672668,0.3386259973049164,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.98653906583786,0.5582887530326843,0.5290381908416748,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9475380182266236,0.4930870831012726,0.3455498516559601,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9613616466522216,0.5135097503662109,0.4870525896549225,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8255812525749207,0.3290339112281799,1.4885752201080322,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.187255859375,291.14990234375,1.0,0.6946156620979309,1.0,0.6499999761581421,0.3004543781280517,1.0,-3.83025860786438,2.7413837909698486,1.0888748168945312,1.8792883157730105,0.0,0.0,0.0,179.8612518310547,171.0,0.3390020132064819,-0.0,4387.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8651934862136841,0.3744511008262634,0.3385409712791443,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9916558861732484,0.5584186315536499,0.5290377140045166,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9543774127960204,0.4934178590774536,0.3456896543502807,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9676823019981384,0.5137161612510681,0.4871235489845276,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8306223154067993,0.3292989134788513,1.4891613721847534,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1874084472656,291.1500244140625,1.0,0.6934903860092163,1.0,0.6499999761581421,0.3004677593708038,1.0,-3.831110000610352,2.74191951751709,1.0891904830932615,1.8795875310897827,0.0,0.0,0.0,176.7630157470703,171.0,0.362729012966156,-0.0,4369.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.868342936038971,0.3744758367538452,0.3385023474693298,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9944799542427064,0.5585378408432007,0.5290852785110474,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9583009481430054,0.4937349557876587,0.34586301445961,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9712420105934144,0.5139127969741821,0.4872433841228485,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8336182832717896,0.3295605480670929,1.4900094270706177,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1875305175781,291.1501770019531,1.0,0.6929391026496887,1.0,0.6499999761581421,0.3004677295684814,1.0,-3.832493305206299,2.742858648300171,1.089634656906128,1.880205512046814,0.0,0.0,0.0,175.0883331298828,189.0,0.3822527825832367,-0.0,4362.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.858453631401062,0.3744796514511108,0.3387352526187897,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9854010939598083,0.5587368011474609,0.5295102000236511,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9466786980628968,0.4943186044692993,0.3464464247226715,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.960207462310791,0.5142685174942017,0.4878149330615997,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8251153826713562,0.3300618231296539,1.4933552742004397,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1875,291.15045166015625,1.0,0.6971123218536377,1.0,0.6499999761581421,0.3004676401615143,1.0,-3.838695526123047,2.747086524963379,1.091609001159668,1.8829694986343384,0.0,0.0,0.0,181.1203155517578,207.0,0.467497706413269,-0.0,4419.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.858453631401062,0.3744796514511108,0.3387352526187897,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9854010939598083,0.5587368011474609,0.5295102000236511,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9466786980628968,0.4943186044692993,0.3464464247226715,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.960207462310791,0.5142685174942017,0.4878149330615997,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8251153826713562,0.3300618231296539,1.4933552742004397,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1875,291.15045166015625,1.0,0.6971123218536377,1.0,0.6499999761581421,0.3004676401615143,1.0,-3.838695526123047,2.747086524963379,1.091609001159668,1.8829694986343384,0.0,0.0,0.0,181.1203155517578,207.0,0.467497706413269,-0.0,4419.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8410951495170593,0.3743944466114044,0.3391125500202179,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9663134813308716,0.5588577389717102,0.5300978422164917,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9241454005241394,0.4948072135448456,0.3471382856369018,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9381445646286012,0.5145483613014221,0.4885512888431549,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.809069037437439,0.3305014669895172,1.497556447982788,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.18682861328125,291.1508483886719,1.0,0.7040784955024719,1.0,0.6499999761581421,0.3004675507545471,1.0,-3.846630096435547,2.7524874210357666,1.0941427946090698,1.8865727186203003,0.0,0.0,0.0,193.1197052001953,225.0,0.5208672881126404,-0.0,4521.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8410951495170593,0.3743944466114044,0.3391125500202179,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9663134813308716,0.5588577389717102,0.5300978422164917,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9241454005241394,0.4948072135448456,0.3471382856369018,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9381445646286012,0.5145483613014221,0.4885512888431549,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.809069037437439,0.3305014669895172,1.497556447982788,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.18682861328125,291.1508483886719,1.0,0.7040784955024719,1.0,0.6499999761581421,0.3004675507545471,1.0,-3.846630096435547,2.7524874210357666,1.0941427946090698,1.8865727186203003,0.0,0.0,0.0,193.1197052001953,225.0,0.5208672881126404,-0.0,4521.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8230518698692322,0.3742294013500213,0.3395266830921173,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9424880743026732,0.5589053630828857,0.5307314991950989,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9009160995483398,0.4952067732810974,0.3478530347347259,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9133998155593872,0.5147565603256226,0.489335298538208,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7905580997467041,0.3308768272399902,1.502021312713623,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.18560791015625,291.1510314941406,1.0,0.7124137878417969,1.0,0.6499999761581421,0.3004400134086609,1.0,-3.8550679683685294,2.7583272457122803,1.0967408418655396,1.8905153274536133,0.0,0.0,0.0,208.0941162109375,243.0,0.3131986856460571,-0.0,4644.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8230518698692322,0.3742294013500213,0.3395266830921173,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9424880743026732,0.5589053630828857,0.5307314991950989,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9009160995483398,0.4952067732810974,0.3478530347347259,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9133998155593872,0.5147565603256226,0.489335298538208,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7905580997467041,0.3308768272399902,1.502021312713623,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.18560791015625,291.1510314941406,1.0,0.7124137878417969,1.0,0.6499999761581421,0.3004400134086609,1.0,-3.8550679683685294,2.7583272457122803,1.0967408418655396,1.8905153274536133,0.0,0.0,0.0,208.0941162109375,243.0,0.3131986856460571,-0.0,4644.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.805419385433197,0.3739935457706451,0.3399354219436645,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9183076620101928,0.5588855743408203,0.5313636660575867,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8806663751602173,0.4955241680145263,0.3485561311244964,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8921419382095337,0.5148991346359253,0.4901193678379059,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731263637542725,0.3311918973922729,1.506510615348816,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1839294433594,291.15106201171875,1.0,0.7214052677154541,1.0,0.6499999761581421,0.3004124760627746,1.0,-3.863513469696045,2.7641758918762207,1.099337458610535,1.8944743871688845,0.0,0.0,0.0,224.6795959472656,261.0,0.1094717606902122,-0.0,4778.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.805419385433197,0.3739935457706451,0.3399354219436645,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9183076620101928,0.5588855743408203,0.5313636660575867,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8806663751602173,0.4955241680145263,0.3485561311244964,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8921419382095337,0.5148991346359253,0.4901193678379059,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731263637542725,0.3311918973922729,1.506510615348816,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1839294433594,291.15106201171875,1.0,0.7214052677154541,1.0,0.6499999761581421,0.3004124760627746,1.0,-3.863513469696045,2.7641758918762207,1.099337458610535,1.8944743871688845,0.0,0.0,0.0,224.6795959472656,261.0,0.1094717606902122,-0.0,4778.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7967050075531006,0.3738504946231842,0.3401300609111786,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9074323773384094,0.5588508248329163,0.5316701531410217,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8713687658309937,0.4956523776054382,0.3488965928554535,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8825609087944031,0.5149462819099426,0.4905024468898773,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7651652693748474,0.3313276171684265,1.5087224245071411,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1829833984375,291.1510314941406,1.0,0.7260213494300842,1.0,0.6499999761581421,0.3003987073898315,1.0,-3.867649793624878,2.767041683197021,1.1006081104278564,1.896417737007141,0.0,0.0,0.0,233.3344573974609,261.0,0.0217355024069547,-0.0,4848.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7884625196456909,0.3736928701400757,0.3403166234493255,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8979097604751587,0.5588012337684631,0.5319680571556091,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8627109527587891,0.4957622587680816,0.3492282927036285,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8735926747322083,0.5149791240692139,0.4908774495124817,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7577741742134094,0.3314509391784668,1.510903239250183,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.18194580078125,291.1509094238281,1.0,0.7306665778160095,1.0,0.6499999761581421,0.300377756357193,1.0,-3.871708393096924,2.7698793411254883,1.1018290519714355,1.898352026939392,0.0,0.0,0.0,242.1270751953125,279.0,-0.0946240574121475,-0.0,4918.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7745906114578247,0.3733684122562408,0.34063720703125,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8820517659187317,0.5586740374565125,0.5324913263320923,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8483958840370178,0.4959198832511902,0.3498140573501587,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8586915135383606,0.5150050520896912,0.4915437996387481,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7455897331237793,0.3316490352153778,1.5148272514343262,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.1799621582031,291.1506652832031,1.0,0.7392284870147705,1.0,0.6499999761581421,0.3003391623497009,1.0,-3.878955125808716,2.774953603744507,1.1040014028549194,1.901818037033081,0.0,0.0,0.0,258.5343933105469,279.0,-0.277048796415329,-0.0,5048.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7734634280204773,0.3733387887477875,0.3406642079353332,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8807600736618042,0.5586615204811096,0.5325357913970947,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8472434878349304,0.4959317445755005,0.3498640060424804,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8574898838996887,0.515005886554718,0.4916007816791534,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.744610071182251,0.3316650986671448,1.515165090560913,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.1798095703125,291.150634765625,1.0,0.739971935749054,1.0,0.6499999761581421,0.3003358244895935,1.0,-3.879575490951538,2.775388240814209,1.1041871309280396,1.9021152257919312,0.0,0.0,0.0,259.97100830078125,282.0,-0.2909397780895233,-0.0,5060.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7653235197067261,0.3729576170444488,0.3407233953475952,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8714999556541443,0.5584862232208252,0.5327949523925781,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8390743732452393,0.4960580170154571,0.3502657115459442,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8489481210708618,0.5149987936019897,0.4920170307159424,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7376932501792908,0.3318529427051544,1.5180001258850098,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1776123046875,291.1502685546875,1.0,0.7452313303947449,1.0,0.6499999761581421,0.300293892621994,1.0,-3.884359836578369,2.7787909507751465,1.1055688858032229,1.9045312404632568,0.0,0.0,0.0,270.75323486328125,270.0,-0.5303623080253601,-0.0,5146.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7653235197067261,0.3729576170444488,0.3407233953475952,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8714999556541443,0.5584862232208252,0.5327949523925781,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8390743732452393,0.4960580170154571,0.3502657115459442,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8489481210708618,0.5149987936019897,0.4920170307159424,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7376932501792908,0.3318529427051544,1.5180001258850098,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1776123046875,291.1502685546875,1.0,0.7452313303947449,1.0,0.6499999761581421,0.300293892621994,1.0,-3.884359836578369,2.7787909507751465,1.1055688858032229,1.9045312404632568,0.0,0.0,0.0,270.75323486328125,270.0,-0.5303623080253601,-0.0,5146.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.765339732170105,0.3725864887237549,0.3403722941875458,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8717159628868103,0.5582977533340454,0.5326040983200073,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8394122123718262,0.4961661100387573,0.3503305912017822,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8492293357849121,0.5149810910224915,0.491985410451889,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7380593419075012,0.3320440649986267,1.518763303756714,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.1756896972656,291.1497802734375,1.0,0.744705319404602,1.0,0.6499999761581421,0.3002791702747345,1.0,-3.8846731185913086,2.779049634933472,1.105623483657837,1.904821753501892,0.0,0.0,0.0,270.4012756347656,258.0,-0.6670219898223877,-0.0,5144.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.765339732170105,0.3725864887237549,0.3403722941875458,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8717159628868103,0.5582977533340454,0.5326040983200073,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8394122123718262,0.4961661100387573,0.3503305912017822,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8492293357849121,0.5149810910224915,0.491985410451889,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7380593419075012,0.3320440649986267,1.518763303756714,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.1756896972656,291.1497802734375,1.0,0.744705319404602,1.0,0.6499999761581421,0.3002791702747345,1.0,-3.8846731185913086,2.779049634933472,1.105623483657837,1.904821753501892,0.0,0.0,0.0,270.4012756347656,258.0,-0.6670219898223877,-0.0,5144.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7696265578269958,0.3722604513168335,0.339841365814209,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8768845200538635,0.5581254363059998,0.5321968197822571,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.844199001789093,0.4962861239910126,0.3502328991889953,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8541213870048523,0.5149827599525452,0.4917401969432831,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7422542572021484,0.3322778642177582,1.5186060667037964,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1744384765625,291.14923095703125,1.0,0.7414963841438293,1.0,0.6499999761581421,0.300264447927475,1.0,-3.882943868637085,2.777920722961426,1.10502290725708,1.9041231870651243,0.0,0.0,0.0,264.18023681640625,246.0,-0.7449210286140442,-0.0,5098.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7696265578269958,0.3722604513168335,0.339841365814209,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8768845200538635,0.5581254363059998,0.5321968197822571,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.844199001789093,0.4962861239910126,0.3502328991889953,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8541213870048523,0.5149827599525452,0.4917401969432831,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7422542572021484,0.3322778642177582,1.5186060667037964,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1744384765625,291.14923095703125,1.0,0.7414963841438293,1.0,0.6499999761581421,0.300264447927475,1.0,-3.882943868637085,2.777920722961426,1.10502290725708,1.9041231870651243,0.0,0.0,0.0,264.18023681640625,246.0,-0.7449210286140442,-0.0,5098.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7727938294410706,0.3721125423908233,0.3395460546016693,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8806483745574951,0.558044970035553,0.5319523811340332,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8476633429527283,0.4963491261005401,0.3501522839069366,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8576803207397461,0.5149906873703003,0.4915780425071716,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7452803254127502,0.3324132263660431,1.518388032913208,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1740417480469,291.14898681640625,1.0,0.73931485414505,1.0,0.6499999761581421,0.3002570867538452,1.0,-3.881739854812622,2.7771246433258057,1.104615330696106,1.903625130653381,0.0,0.0,0.0,259.86669921875,246.0,-0.73317551612854,-0.0,5066.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7764731645584106,0.3719722628593445,0.339240550994873,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8849979043006897,0.5579668879508972,0.5316919684410095,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8516727685928345,0.4964120984077453,0.3500583469867706,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8618043661117554,0.5150018334388733,0.4914007782936096,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7487832903862,0.3325600326061249,1.5181337594985962,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1737670898437,291.1488342285156,1.0,0.736903190612793,1.0,0.6499999761581421,0.3002740144729614,1.0,-3.8804268836975098,2.776169776916504,1.1042569875717163,1.902998924255371,0.0,0.0,0.0,255.0749664306641,234.0,-0.570580005645752,-0.0,5030.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
