time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11896620,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7850922346115112,0.3717080652713775,0.3386135697364807,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8951247334480286,0.557814359664917,0.5311416983604431,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8610786199569702,0.4965333342552185,0.3498433530330658,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8714759945869446,0.5150299072265625,0.4910188615322113,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7570158243179321,0.332882821559906,1.5175992250442505,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.173583984375,291.1487731933594,1.0,0.7316558361053467,1.0,0.6499999761581421,0.3003078401088714,1.0,-3.8776485919952393,2.774144411087036,1.1035041809082031,1.9016727209091189,0.0,0.0,0.0,244.6211395263672,222.0,-0.2439076900482177,-0.0,4952.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7850922346115112,0.3717080652713775,0.3386135697364807,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8951247334480286,0.557814359664917,0.5311416983604431,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8610786199569702,0.4965333342552185,0.3498433530330658,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8714759945869446,0.5150299072265625,0.4910188615322113,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7570158243179321,0.332882821559906,1.5175992250442505,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.173583984375,291.1487731933594,1.0,0.7316558361053467,1.0,0.6499999761581421,0.3003078401088714,1.0,-3.8776485919952393,2.774144411087036,1.1035041809082031,1.9016727209091189,0.0,0.0,0.0,244.6211395263672,222.0,-0.2439076900482177,-0.0,4952.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7952839732170105,0.3714579045772552,0.337973803281784,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9071280360221864,0.5576598644256592,0.5305622220039368,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8722977042198181,0.4966383874416351,0.3495973944664001,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8829761147499084,0.5150588154792786,0.4906104505062103,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7668744921684265,0.3332409858703613,1.5170927047729492,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1737365722656,291.1488342285156,1.0,0.7260348200798035,1.0,0.6499999761581421,0.3003416359424591,1.0,-3.874784231185913,2.772062301635742,1.102721929550171,1.9002954959869385,0.0,0.0,0.0,233.4175567626953,210.0,-0.0301675014197826,-0.0,4869.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7952839732170105,0.3714579045772552,0.337973803281784,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9071280360221864,0.5576598644256592,0.5305622220039368,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8722977042198181,0.4966383874416351,0.3495973944664001,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8829761147499084,0.5150588154792786,0.4906104505062103,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7668744921684265,0.3332409858703613,1.5170927047729492,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1737365722656,291.1488342285156,1.0,0.7260348200798035,1.0,0.6499999761581421,0.3003416359424591,1.0,-3.874784231185913,2.772062301635742,1.102721929550171,1.9002954959869385,0.0,0.0,0.0,233.4175567626953,210.0,-0.0301675014197826,-0.0,4869.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8069302439689636,0.3712128698825836,0.3373264372348785,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.922071635723114,0.5574963688850403,0.529961109161377,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.885313093662262,0.4967177212238312,0.3493242263793945,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8962417840957642,0.515080988407135,0.4901826679706573,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7783681750297546,0.3336272239685058,1.5166499614715576,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.17413330078125,291.1490478515625,1.0,0.7202141284942627,1.0,0.6499999761581421,0.3003914356231689,1.0,-3.8719053268432617,2.769914388656616,1.101990818977356,1.8988503217697144,0.0,0.0,0.0,221.8433074951172,198.0,0.1945848166942596,-0.0,4784.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8069302439689636,0.3712128698825836,0.3373264372348785,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.922071635723114,0.5574963688850403,0.529961109161377,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.885313093662262,0.4967177212238312,0.3493242263793945,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8962417840957642,0.515080988407135,0.4901826679706573,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7783681750297546,0.3336272239685058,1.5166499614715576,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.17413330078125,291.1490478515625,1.0,0.7202141284942627,1.0,0.6499999761581421,0.3003914356231689,1.0,-3.8719053268432617,2.769914388656616,1.101990818977356,1.8988503217697144,0.0,0.0,0.0,221.8433074951172,198.0,0.1945848166942596,-0.0,4784.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8194230794906616,0.3709669411182403,0.3366733193397522,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9395045638084412,0.5573202967643738,0.5293427109718323,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9001972079277039,0.4967680275440216,0.3490270972251892,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9117310047149658,0.5150922536849976,0.4897392988204956,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7915761470794678,0.3340334296226501,1.5162713527679443,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1494140625,297.1747131347656,291.1493530273437,1.0,0.7142876982688904,1.0,0.6499999761581421,0.3004412055015564,1.0,-3.869028806686402,2.7677671909332275,1.1012613773345947,1.897400140762329,0.0,0.0,0.0,210.1065216064453,186.0,0.348649263381958,-0.0,4698.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8194230794906616,0.3709669411182403,0.3366733193397522,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9395045638084412,0.5573202967643738,0.5293427109718323,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9001972079277039,0.4967680275440216,0.3490270972251892,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9117310047149658,0.5150922536849976,0.4897392988204956,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7915761470794678,0.3340334296226501,1.5162713527679443,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1494140625,297.1747131347656,291.1493530273437,1.0,0.7142876982688904,1.0,0.6499999761581421,0.3004412055015564,1.0,-3.869028806686402,2.7677671909332275,1.1012613773345947,1.897400140762329,0.0,0.0,0.0,210.1065216064453,186.0,0.348649263381958,-0.0,4698.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8260744214057922,0.3708419799804687,0.3363436758518219,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9488698840141296,0.557225227355957,0.5290254950523376,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9086050391197203,0.4967781901359558,0.3488671779632568,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9209768176078796,0.5150914788246155,0.489510178565979,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7988874912261963,0.3342439234256744,1.5161088705062866,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.175048828125,291.1495361328125,1.0,0.711291491985321,1.0,0.6499999761581421,0.3004660904407501,1.0,-3.867587327957153,2.7666919231414795,1.1008952856063845,1.896672010421753,0.0,0.0,0.0,204.1928558349609,186.0,0.3991939425468445,-0.0,4655.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8331608176231384,0.3707152307033539,0.3360124230384826,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.958480954170227,0.557125985622406,0.5287044048309326,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9182352423667908,0.4967802762985229,0.3487016856670379,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9310644865036012,0.5150867700576782,0.4892773926258087,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8066779375076294,0.3344573378562927,1.5159587860107422,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1753845214844,291.149658203125,1.0,0.7082817554473877,1.0,0.6499999761581421,0.3004768490791321,1.0,-3.8661413192749023,2.765662431716919,1.100479006767273,1.895989298820496,0.0,0.0,0.0,198.270736694336,174.0,0.3688801825046539,-0.0,4611.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8492422103881836,0.3704535365104675,0.3353419005870819,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9779675602912904,0.5569102168083191,0.528045117855072,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9403769969940186,0.4967511296272278,0.3483471274375915,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.953011989593506,0.5150608420372009,0.4887955486774444,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8229921460151672,0.3348937630653381,1.5156985521316528,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1761169433594,291.1498413085937,1.0,0.7022191286087036,1.0,0.6499999761581421,0.3004983365535736,1.0,-3.863221883773804,2.7635915279388428,1.099630355834961,1.89461362361908,0.0,0.0,0.0,186.3919372558593,177.0,0.3066436648368835,-0.0,4524.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8492422103881836,0.3704535365104675,0.3353419005870819,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9779675602912904,0.5569102168083191,0.528045117855072,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9403769969940186,0.4967511296272278,0.3483471274375915,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.953011989593506,0.5150608420372009,0.4887955486774444,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8229921460151672,0.3348937630653381,1.5156985521316528,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1761169433594,291.1498413085937,1.0,0.7022191286087036,1.0,0.6499999761581421,0.3004983365535736,1.0,-3.863221883773804,2.7635915279388428,1.099630355834961,1.89461362361908,0.0,0.0,0.0,186.3919372558593,177.0,0.3066436648368835,-0.0,4524.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8566439747810364,0.3701741695404053,0.3349197804927826,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9857760667800904,0.5566748976707458,0.5276430249214172,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9501484036445618,0.496686041355133,0.3481719493865967,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9623504877090454,0.5150157809257507,0.4885714948177337,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8303717374801636,0.3353336453437805,1.516763687133789,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1768493652344,291.1500549316406,1.0,0.7002126574516296,1.0,0.6499999761581421,0.3005197942256927,1.0,-3.863025426864624,2.763382196426392,1.0996432304382324,1.894421935081482,0.0,0.0,0.0,181.5779724121093,195.0,0.3684838712215423,-0.0,4492.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8566439747810364,0.3701741695404053,0.3349197804927826,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9857760667800904,0.5566748976707458,0.5276430249214172,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9501484036445618,0.496686041355133,0.3481719493865967,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9623504877090454,0.5150157809257507,0.4885714948177337,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8303717374801636,0.3353336453437805,1.516763687133789,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1768493652344,291.1500549316406,1.0,0.7002126574516296,1.0,0.6499999761581421,0.3005197942256927,1.0,-3.863025426864624,2.763382196426392,1.0996432304382324,1.894421935081482,0.0,0.0,0.0,181.5779724121093,195.0,0.3684838712215423,-0.0,4492.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8470624089241028,0.3698313236236572,0.3348545134067535,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.975762903690338,0.5563847422599792,0.5276213884353638,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9379255175590516,0.4965396225452423,0.3482603430747986,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.950683057308197,0.5149158239364624,0.4887280762195587,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8219966292381287,0.3357461094856262,1.5197632312774658,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.17724609375,291.1503295898437,1.0,0.7040855884552002,1.0,0.6499999761581421,0.3005190193653106,1.0,-3.8668198585510254,2.7659709453582764,1.1008490324020386,1.8961125612258911,0.0,0.0,0.0,187.73406982421875,213.0,0.4230006337165832,-0.0,4544.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8470624089241028,0.3698313236236572,0.3348545134067535,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.975762903690338,0.5563847422599792,0.5276213884353638,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9379255175590516,0.4965396225452423,0.3482603430747986,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.950683057308197,0.5149158239364624,0.4887280762195587,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8219966292381287,0.3357461094856262,1.5197632312774658,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.17724609375,291.1503295898437,1.0,0.7040855884552002,1.0,0.6499999761581421,0.3005190193653106,1.0,-3.8668198585510254,2.7659709453582764,1.1008490324020386,1.8961125612258911,0.0,0.0,0.0,187.73406982421875,213.0,0.4230006337165832,-0.0,4544.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8307191133499146,0.3693904876708984,0.334924966096878,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9557660222053528,0.5560100674629211,0.5277556777000427,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9157995581626892,0.4962799549102783,0.348443865776062,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9286471009254456,0.5147303342819214,0.4890397787094116,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8063609004020691,0.3360947668552398,1.5236022472381592,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1770324707031,291.1506652832031,1.0,0.7107070684432983,1.0,0.6499999761581421,0.3005182445049286,1.0,-3.872281551361084,2.769691467285156,1.1025899648666382,1.8986107110977173,0.0,0.0,0.0,199.8259735107422,231.0,0.4446238875389099,-0.0,4640.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8307191133499146,0.3693904876708984,0.334924966096878,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9557660222053528,0.5560100674629211,0.5277556777000427,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9157995581626892,0.4962799549102783,0.348443865776062,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9286471009254456,0.5147303342819214,0.4890397787094116,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8063609004020691,0.3360947668552398,1.5236022472381592,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1770324707031,291.1506652832031,1.0,0.7107070684432983,1.0,0.6499999761581421,0.3005182445049286,1.0,-3.872281551361084,2.769691467285156,1.1025899648666382,1.8986107110977173,0.0,0.0,0.0,199.8259735107422,231.0,0.4446238875389099,-0.0,4640.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8219811916351318,0.3691345155239105,0.3349739909172058,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9438688158988952,0.5557906627655029,0.5278412103652954,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9044398069381714,0.4961076974868774,0.3485419154167175,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9165574908256532,0.514604926109314,0.4892134964466095,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7973507642745972,0.3362431228160858,1.5256376266479492,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1766967773437,291.1507873535156,1.0,0.7145950794219971,1.0,0.6499999761581421,0.3005178570747375,1.0,-3.875219821929932,2.771692991256714,1.1035268306732178,1.8999569416046145,0.0,0.0,0.0,207.1234741210937,231.0,0.4124558568000793,-0.0,4696.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8131957650184631,0.3688582181930542,0.3350228369235992,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.93163400888443,0.5555521845817566,0.5279281139373779,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8939656615257263,0.4959101676940918,0.3486365675926208,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9051666259765624,0.5144599676132202,0.4893881380558014,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7884346842765808,0.3363759517669678,1.5276950597763062,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1762390136719,291.1508483886719,1.0,0.7186957597732544,1.0,0.6499999761581421,0.3005043864250183,1.0,-3.878183364868164,2.773756742477417,1.1044267416000366,1.901359796524048,0.0,0.0,0.0,214.918685913086,249.0,0.2921337783336639,-0.0,4757.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7953795194625854,0.3682469129562378,0.335104763507843,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.908513367176056,0.5550181865692139,0.5280879139900208,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8742418885231018,0.4954395592212677,0.3488024175167084,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8851088285446167,0.5141116976737976,0.4897221028804779,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7716550827026367,0.3365963101387024,1.5317938327789309,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.1749572753906,291.1507873535156,1.0,0.7272911667823792,1.0,0.6499999761581421,0.300477385520935,1.0,-3.88400936126709,2.777822494506836,1.1061867475509644,1.9041252136230469,0.0,0.0,0.0,231.5313415527344,267.0,0.0350115038454532,-0.0,4884.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7953795194625854,0.3682469129562378,0.335104763507843,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.908513367176056,0.5550181865692139,0.5280879139900208,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8742418885231018,0.4954395592212677,0.3488024175167084,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8851088285446167,0.5141116976737976,0.4897221028804779,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7716550827026367,0.3365963101387024,1.5317938327789309,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.1749572753906,291.1507873535156,1.0,0.7272911667823792,1.0,0.6499999761581421,0.300477385520935,1.0,-3.88400936126709,2.777822494506836,1.1061867475509644,1.9041252136230469,0.0,0.0,0.0,231.5313415527344,267.0,0.0350115038454532,-0.0,4884.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7789991497993469,0.3675678372383117,0.3351546227931976,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.889587938785553,0.5544159412384033,0.5282144546508789,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8567953109741211,0.4948777854442596,0.3489275872707367,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.867224395275116,0.5136932730674744,0.4900210797786712,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7568612098693848,0.3367646038532257,1.5358043909072876,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.17340087890625,291.1506042480469,1.0,0.7361333966255188,1.0,0.6499999761581421,0.3004504144191742,1.0,-3.889560461044312,2.781702280044556,1.107858180999756,1.9067620038986208,0.0,0.0,0.0,248.94696044921875,285.0,-0.178347647190094,-0.0,5017.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7789991497993469,0.3675678372383117,0.3351546227931976,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.889587938785553,0.5544159412384033,0.5282144546508789,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8567953109741211,0.4948777854442596,0.3489275872707367,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.867224395275116,0.5136932730674744,0.4900210797786712,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7568612098693848,0.3367646038532257,1.5358043909072876,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.17340087890625,291.1506042480469,1.0,0.7361333966255188,1.0,0.6499999761581421,0.3004504144191742,1.0,-3.889560461044312,2.781702280044556,1.107858180999756,1.9067620038986208,0.0,0.0,0.0,248.94696044921875,285.0,-0.178347647190094,-0.0,5017.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7642701268196106,0.3666199147701263,0.3350511491298675,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8726574778556824,0.5535392165184021,0.5281767249107361,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8414012789726257,0.4940211772918701,0.3489163219928741,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8513727784156799,0.512997031211853,0.4901528656482696,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7438132166862488,0.3366622030735016,1.5390704870224,291.1495666503906,291.1499938964844,288.74908447265625,287.1195068359375,291.1489562988281,297.1694641113281,291.1495361328125,1.0,0.7449475526809692,1.0,0.6499999761581421,0.3004228770732879,1.0,-3.893471002578736,2.784463405609131,1.1090073585510254,1.9086790084838867,0.0,0.0,0.0,266.9736633300781,288.0,-1.2499710321426392,-0.0,5149.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7642701268196106,0.3666199147701263,0.3350511491298675,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8726574778556824,0.5535392165184021,0.5281767249107361,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8414012789726257,0.4940211772918701,0.3489163219928741,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8513727784156799,0.512997031211853,0.4901528656482696,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7438132166862488,0.3366622030735016,1.5390704870224,291.1495666503906,291.1499938964844,288.74908447265625,287.1195068359375,291.1489562988281,297.1694641113281,291.1495361328125,1.0,0.7449475526809692,1.0,0.6499999761581421,0.3004228770732879,1.0,-3.893471002578736,2.784463405609131,1.1090073585510254,1.9086790084838867,0.0,0.0,0.0,266.9736633300781,288.0,-1.2499710321426392,-0.0,5149.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.755657970905304,0.3653915524482727,0.3344414532184601,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.8628672957420349,0.5523626804351807,0.5275938510894775,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.8325223326683044,0.4928540885448456,0.3484930992126465,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.8423037528991699,0.5119962692260742,0.4897350966930389,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.7363652586936951,0.3362416923046112,1.5396816730499268,291.14666748046875,291.1499938964844,288.7463684082031,287.11846923828125,291.14483642578125,297.1628112792969,291.14654541015625,1.0,0.749522864818573,1.0,0.6499999761581421,0.3003953397274017,1.0,-3.8917665481567374,2.783393621444702,1.1083730459213257,1.908079981803894,0.0,0.0,0.0,278.1677551269531,276.0,-3.605145215988159,-0.0,5218.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.755657970905304,0.3653915524482727,0.3344414532184601,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.8628672957420349,0.5523626804351807,0.5275938510894775,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.8325223326683044,0.4928540885448456,0.3484930992126465,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.8423037528991699,0.5119962692260742,0.4897350966930389,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.7363652586936951,0.3362416923046112,1.5396816730499268,291.14666748046875,291.1499938964844,288.7463684082031,287.11846923828125,291.14483642578125,297.1628112792969,291.14654541015625,1.0,0.749522864818573,1.0,0.6499999761581421,0.3003953397274017,1.0,-3.8917665481567374,2.783393621444702,1.1083730459213257,1.908079981803894,0.0,0.0,0.0,278.1677551269531,276.0,-3.605145215988159,-0.0,5218.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.7543808817863464,0.3646973371505737,0.3338917195796966,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.8615475296974182,0.5516808032989502,0.5270340442657471,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.8312937021255493,0.492174744606018,0.3480811715126037,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.8410951495170593,0.5114003419876099,0.4892559051513672,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.7354044318199158,0.3359297215938568,1.538673996925354,291.1444091796875,291.1499938964844,288.7443542480469,287.11767578125,291.14190673828125,297.1587829589844,291.14422607421875,1.0,0.7492560744285583,1.0,0.6499999761581421,0.3003815710544586,1.0,-3.888152599334717,2.780975341796875,1.1071772575378418,1.9065330028533936,0.0,0.0,0.0,279.26220703125,276.0,-4.978151798248291,-0.0,5214.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.7544505000114441,0.3639688491821289,0.3332259953022003,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.8618226051330566,0.5509523153305054,0.5263415575027466,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.8315038084983826,0.4914482235908508,0.3475705683231354,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.8413678407669067,0.5107566714286804,0.4886428117752075,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.7356778979301453,0.3355677127838135,1.537015080451965,291.1418762207031,291.1499938964844,288.7419128417969,287.1167297363281,291.1391296386719,297.1545104980469,291.1416931152344,1.0,0.7480227947235107,1.0,0.6499999761581421,0.3004612028598785,1.0,-3.883171796798706,2.7773091793060303,1.1058626174926758,1.9040095806121824,0.0,0.0,0.0,278.1900939941406,264.0,-5.88052225112915,-0.0,5192.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.756858229637146,0.3624384701251983,0.3316937386989593,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.8650615811347961,0.5493891835212708,0.5247142314910889,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.834342360496521,0.4898868799209595,0.3463688790798187,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.8444100022315979,0.509360671043396,0.487171471118927,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.7383009791374207,0.3347358703613281,1.5325236320495603,291.1361389160156,291.1499938964844,288.7357482910156,287.1142883300781,291.1325988769531,297.1456604003906,291.1358947753906,1.0,0.7436789274215698,1.0,0.6499999761581421,0.3006204962730407,1.0,-3.8707504272460938,2.7682600021362305,1.1024904251098633,1.8978042602539065,0.0,0.0,0.0,272.4770202636719,252.0,-7.579029083251953,-0.0,5116.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.756858229637146,0.3624384701251983,0.3316937386989593,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.8650615811347961,0.5493891835212708,0.5247142314910889,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.834342360496521,0.4898868799209595,0.3463688790798187,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.8444100022315979,0.509360671043396,0.487171471118927,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.7383009791374207,0.3347358703613281,1.5325236320495603,291.1361389160156,291.1499938964844,288.7357482910156,287.1142883300781,291.1325988769531,297.1456604003906,291.1358947753906,1.0,0.7436789274215698,1.0,0.6499999761581421,0.3006204962730407,1.0,-3.8707504272460938,2.7682600021362305,1.1024904251098633,1.8978042602539065,0.0,0.0,0.0,272.4770202636719,252.0,-7.579029083251953,-0.0,5116.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.7613041400909424,0.3608151376247406,0.3299746513366699,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8707188963890076,0.54769366979599,0.52285236120224,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8393376469612122,0.4881885945796966,0.344990998506546,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8497022390365601,0.5078297853469849,0.4854629337787628,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.7427882552146912,0.3337819278240204,1.5269455909729004,291.1289978027344,291.1499938964844,288.7279357910156,287.1112365722656,291.1246643066406,297.1367492675781,291.1286926269531,1.0,0.7377563118934631,1.0,0.6499999761581421,0.3007797598838806,1.0,-3.856015682220459,2.7576441764831543,1.0983713865280151,1.890533685684204,0.0,0.0,0.0,263.8985290527344,240.0,-9.416213989257812,-0.0,5014.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.7613041400909424,0.3608151376247406,0.3299746513366699,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8707188963890076,0.54769366979599,0.52285236120224,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8393376469612122,0.4881885945796966,0.344990998506546,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8497022390365601,0.5078297853469849,0.4854629337787628,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.7427882552146912,0.3337819278240204,1.5269455909729004,291.1289978027344,291.1499938964844,288.7279357910156,287.1112365722656,291.1246643066406,297.1367492675781,291.1286926269531,1.0,0.7377563118934631,1.0,0.6499999761581421,0.3007797598838806,1.0,-3.856015682220459,2.7576441764831543,1.0983713865280151,1.890533685684204,0.0,0.0,0.0,263.8985290527344,240.0,-9.416213989257812,-0.0,5014.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.767143964767456,0.3591077029705047,0.3281243145465851,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.878025233745575,0.5458788871765137,0.5208187103271484,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.845808207988739,0.4863657653331756,0.343482494354248,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.8565508127212524,0.5061771273612976,0.4835803210735321,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.748565137386322,0.3327255845069885,1.5206223726272583,291.1235046386719,291.1499938964844,288.7185363769531,287.1075134277344,291.1200561523437,297.12799072265625,291.123291015625,1.0,0.7309234142303467,1.0,0.6499999761581421,0.301540732383728,1.0,-3.839652538299561,2.7438039779663086,1.0958484411239624,1.8804107904434204,0.0,0.0,0.0,253.8309631347656,228.0,-7.94706392288208,-0.0,4899.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.767143964767456,0.3591077029705047,0.3281243145465851,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.878025233745575,0.5458788871765137,0.5208187103271484,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.845808207988739,0.4863657653331756,0.343482494354248,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.8565508127212524,0.5061771273612976,0.4835803210735321,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.748565137386322,0.3327255845069885,1.5206223726272583,291.1235046386719,291.1499938964844,288.7185363769531,287.1075134277344,291.1200561523437,297.12799072265625,291.123291015625,1.0,0.7309234142303467,1.0,0.6499999761581421,0.301540732383728,1.0,-3.839652538299561,2.7438039779663086,1.0958484411239624,1.8804107904434204,0.0,0.0,0.0,253.8309631347656,228.0,-7.94706392288208,-0.0,4899.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
