time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11898780,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.7740960121154785,0.3573253154754638,0.3261805772781372,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8866307735443115,0.5439583659172058,0.5186572670936584,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.853484570980072,0.4844318032264709,0.3418757319450378,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8646658062934875,0.5044158697128296,0.4815670251846313,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.7554055452346802,0.3315828740596771,1.513771891593933,291.1181640625,291.1499938964844,288.70758056640625,287.1031494140625,291.1145935058594,297.1195373535156,291.117919921875,1.0,0.7235475778579712,1.0,0.6499999761581421,0.302301675081253,1.0,-3.822112560272217,2.7291154861450195,1.0929971933364868,1.8697108030319207,0.0,0.0,0.0,243.0037841796875,216.0,-7.713194847106934,-0.0,4776.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.7740960121154785,0.3573253154754638,0.3261805772781372,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8866307735443115,0.5439583659172058,0.5186572670936584,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.853484570980072,0.4844318032264709,0.3418757319450378,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8646658062934875,0.5044158697128296,0.4815670251846313,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.7554055452346802,0.3315828740596771,1.513771891593933,291.1181640625,291.1499938964844,288.70758056640625,287.1031494140625,291.1145935058594,297.1195373535156,291.117919921875,1.0,0.7235475778579712,1.0,0.6499999761581421,0.302301675081253,1.0,-3.822112560272217,2.7291154861450195,1.0929971933364868,1.8697108030319207,0.0,0.0,0.0,243.0037841796875,216.0,-7.713194847106934,-0.0,4776.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.7779558897018433,0.3564007580280304,0.325174331665039,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.8913768529891968,0.5429537892341614,0.5175299644470215,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.8577547073364258,0.4834183752536773,0.3410364389419555,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.8691705465316772,0.5034900307655334,0.4805128574371338,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.7592077851295471,0.3309769332408905,1.5101656913757324,291.1151733398437,291.1499938964844,288.7015686035156,287.1007385253906,291.1114196777344,297.11541748046875,291.11492919921875,1.0,0.7197082042694092,1.0,0.6499999761581421,0.3026821613311767,1.0,-3.812929391860962,2.721499443054199,1.0914299488067627,1.8641842603683472,0.0,0.0,0.0,237.4208068847656,216.0,-7.992737770080566,-0.0,4713.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.7820535898208618,0.3554591834545135,0.3241502344608307,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.8963931202888489,0.5419260859489441,0.5163781642913818,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.8623021841049194,0.4823808968067169,0.3401783108711242,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.8739572763442993,0.5025404691696167,0.4794337451457977,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.7632554173469543,0.3303529322147369,1.50646710395813,291.11309814453125,291.1499938964844,288.6951599121094,287.0981750488281,291.1101989746094,297.11138916015625,291.1129150390625,1.0,0.7157981991767883,1.0,0.6499999761581421,0.303359180688858,1.0,-3.80352783203125,2.7127370834350586,1.090790867805481,1.857561707496643,0.0,0.0,0.0,231.78302001953125,204.0,-6.841587543487549,-0.0,4649.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.7881171703338623,0.3541359603404999,0.3227120041847229,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.90377938747406,0.5404731035232544,0.514752209186554,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.8690631985664368,0.4809128642082214,0.3389659523963928,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.8810493350028992,0.501193642616272,0.4779064953327179,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.7692692279815674,0.3294638395309448,1.5012214183807373,291.1109619140625,291.1499938964844,288.6857604980469,287.0943908691406,291.1083679199219,297.1059875488281,291.1107788085937,1.0,0.7103045582771301,1.0,0.6499999761581421,0.3042911291122436,1.0,-3.790233373641968,2.70035982131958,1.0898735523223877,1.8481980562210083,0.0,0.0,0.0,223.93621826171875,204.0,-5.553190231323242,-0.0,4560.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.7910272479057312,0.3535259068012237,0.3220506310462951,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9074276089668274,0.5398001074790955,0.5140014290809631,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8723236322402954,0.4802325367927551,0.3384058177471161,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8844576478004456,0.5005682706832886,0.4771999716758728,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.7721675634384155,0.3290497064590454,1.4987919330596924,291.1099548339844,291.1499938964844,288.6813049316406,287.09259033203125,291.107421875,297.10357666015625,291.1097717285156,1.0,0.7077789306640625,1.0,0.6499999761581421,0.3047132194042206,1.0,-3.784085512161255,2.69467568397522,1.0894097089767456,1.843901515007019,0.0,0.0,0.0,220.3602752685547,192.0,-5.274333953857422,-0.0,4519.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.8010799884796143,0.3515205681324005,0.3198858499526977,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.9207830429077148,0.5375757813453674,0.51153165102005,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.8836719989776611,0.4779824912548065,0.3365621864795685,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.8962576389312744,0.4984951615333557,0.4748705327510834,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.7822465300559998,0.327671468257904,1.4907740354537964,291.1063537597656,291.1499938964844,288.6660461425781,287.08642578125,291.1036682128906,297.0960693359375,291.1061706542969,1.0,0.699535608291626,1.0,0.6499999761581421,0.3060672581195831,1.0,-3.7638399600982666,2.6761229038238525,1.0877171754837036,1.8298710584640503,0.0,0.0,0.0,208.8319091796875,180.0,-5.2018632888793945,-0.0,4388.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.8010799884796143,0.3515205681324005,0.3198858499526977,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.9207830429077148,0.5375757813453674,0.51153165102005,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.8836719989776611,0.4779824912548065,0.3365621864795685,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.8962576389312744,0.4984951615333557,0.4748705327510834,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.7822465300559998,0.327671468257904,1.4907740354537964,291.1063537597656,291.1499938964844,288.6660461425781,287.08642578125,291.1036682128906,297.0960693359375,291.1061706542969,1.0,0.699535608291626,1.0,0.6499999761581421,0.3060672581195831,1.0,-3.7638399600982666,2.6761229038238525,1.0877171754837036,1.8298710584640503,0.0,0.0,0.0,208.8319091796875,180.0,-5.2018632888793945,-0.0,4388.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8121384382247925,0.3494476079940796,0.3176589906215668,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.9362071752548218,0.5352586507797241,0.508973240852356,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8965047001838684,0.4756374061107635,0.3346511721611023,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.9097548127174376,0.4963268041610718,0.4724501073360443,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.793624997138977,0.3262220919132232,1.4824329614639282,291.1039123535156,291.1499938964844,288.64947509765625,287.07965087890625,291.10186767578125,297.0888366699219,291.103759765625,1.0,0.6910949349403381,1.0,0.6499999761581421,0.3077961802482605,1.0,-3.7428345680236816,2.6558165550231934,1.0870178937911987,1.814172387123108,0.0,0.0,0.0,197.25555419921875,168.0,-3.89138126373291,-0.0,4256.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8121384382247925,0.3494476079940796,0.3176589906215668,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.9362071752548218,0.5352586507797241,0.508973240852356,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8965047001838684,0.4756374061107635,0.3346511721611023,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.9097548127174376,0.4963268041610718,0.4724501073360443,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.793624997138977,0.3262220919132232,1.4824329614639282,291.1039123535156,291.1499938964844,288.64947509765625,287.07965087890625,291.10186767578125,297.0888366699219,291.103759765625,1.0,0.6910949349403381,1.0,0.6499999761581421,0.3077961802482605,1.0,-3.7428345680236816,2.6558165550231934,1.0870178937911987,1.814172387123108,0.0,0.0,0.0,197.25555419921875,168.0,-3.89138126373291,-0.0,4256.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.823923647403717,0.3473086357116699,0.315372496843338,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.9531047344207764,0.5328472852706909,0.5063263773918152,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.9114528894424438,0.4731974005699157,0.3326740264892578,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.9264336228370668,0.4940617382526397,0.4699388742446899,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8064875602722168,0.3247002959251404,1.4737682342529297,291.1014404296875,291.1499938964844,288.631591796875,287.0722961425781,291.09930419921875,297.0818176269531,291.10125732421875,1.0,0.6824604272842407,1.0,0.6499999761581421,0.3095251023769378,1.0,-3.72107195854187,2.635026931762696,1.0860451459884644,1.7980871200561523,0.0,0.0,0.0,185.6455993652344,156.0,-3.6805579662323,-0.0,4122.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.823923647403717,0.3473086357116699,0.315372496843338,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.9531047344207764,0.5328472852706909,0.5063263773918152,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.9114528894424438,0.4731974005699157,0.3326740264892578,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.9264336228370668,0.4940617382526397,0.4699388742446899,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.8064875602722168,0.3247002959251404,1.4737682342529297,291.1014404296875,291.1499938964844,288.631591796875,287.0722961425781,291.09930419921875,297.0818176269531,291.10125732421875,1.0,0.6824604272842407,1.0,0.6499999761581421,0.3095251023769378,1.0,-3.72107195854187,2.635026931762696,1.0860451459884644,1.7980871200561523,0.0,0.0,0.0,185.6455993652344,156.0,-3.6805579662323,-0.0,4122.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.8303250074386597,0.3462174236774444,0.3142093122005462,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.9618961215019226,0.5316060185432434,0.504970371723175,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.9203742146492004,0.4719421863555908,0.3316614627838135,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.9357923865318298,0.4928930401802063,0.4686499834060669,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.8133176565170288,0.3239122629165649,1.4693175554275513,291.0999450683594,291.1499938964844,288.6221923828125,287.06842041015625,291.0976867675781,297.0782775878906,291.0997619628906,1.0,0.678074300289154,1.0,0.6499999761581421,0.3103895783424377,1.0,-3.709915399551392,2.6244709491729736,1.0854443311691284,1.7899415493011477,0.0,0.0,0.0,179.83688354492188,156.0,-3.898372173309326,-0.0,4055.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.8372322916984558,0.3451135456562042,0.3130346238613128,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.9708012342453004,0.530342698097229,0.5035934448242188,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.930167317390442,0.4706659913063049,0.3306339085102081,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9456632137298584,0.4917018711566925,0.467339813709259,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.8203680515289307,0.3231071829795837,1.46479070186615,291.0987548828125,291.1499938964844,288.6125183105469,287.0643920898437,291.0967712402344,297.07476806640625,291.0986022949219,1.0,0.6736437678337097,1.0,0.6499999761581421,0.3113822042942047,1.0,-3.698585510253906,2.6133882999420166,1.0851972103118896,1.7813245058059692,0.0,0.0,0.0,174.02749633789062,144.0,-3.5681231021881104,-0.0,3988.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.8531298637390137,0.342862993478775,0.3106477856636047,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.988591969013214,0.5277479290962219,0.5007750988006592,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.9517396092414856,0.4680523574352264,0.3285350501537323,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.9664118885993958,0.4892503917217254,0.4646538496017456,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.8359233736991882,0.3214440643787384,1.4554990530014038,291.0966186523437,291.1499938964844,288.5922241210937,287.0559387207031,291.0946044921875,297.06787109375,291.096435546875,1.0,0.6646425724029541,1.0,0.6499999761581421,0.3133674561977386,1.0,-3.6753876209259033,2.590856075286865,1.0845316648483276,1.7638828754425049,0.0,0.0,0.0,162.39976501464844,162.0,-3.2638959884643555,-0.0,3854.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.8531298637390137,0.342862993478775,0.3106477856636047,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.988591969013214,0.5277479290962219,0.5007750988006592,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.9517396092414856,0.4680523574352264,0.3285350501537323,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.9664118885993958,0.4892503917217254,0.4646538496017456,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.8359233736991882,0.3214440643787384,1.4554990530014038,291.0966186523437,291.1499938964844,288.5922241210937,287.0559387207031,291.0946044921875,297.06787109375,291.096435546875,1.0,0.6646425724029541,1.0,0.6499999761581421,0.3133674561977386,1.0,-3.6753876209259033,2.590856075286865,1.0845316648483276,1.7638828754425049,0.0,0.0,0.0,162.39976501464844,162.0,-3.2638959884643555,-0.0,3854.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.8458853960037231,0.3405403196811676,0.3087135851383209,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.9816538691520692,0.5250681042671204,0.4984152019023895,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.9426919221878052,0.4653591513633728,0.3267793357372284,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.9581173062324524,0.4867129325866699,0.4624254405498504,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.8294107913970947,0.3197122514247894,1.4484580755233765,291.0940246582031,291.1499938964844,288.5708312988281,287.0469665527344,291.0920715332031,297.0610656738281,291.0938720703125,1.0,0.6638587713241577,1.0,0.6499999761581421,0.3153527081012726,1.0,-3.656944513320923,2.571594953536988,1.0853493213653564,1.7484554052352903,0.0,0.0,0.0,164.52310180664062,180.0,-3.467102527618408,-0.0,3820.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.8458853960037231,0.3405403196811676,0.3087135851383209,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.9816538691520692,0.5250681042671204,0.4984152019023895,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.9426919221878052,0.4653591513633728,0.3267793357372284,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.9581173062324524,0.4867129325866699,0.4624254405498504,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.8294107913970947,0.3197122514247894,1.4484580755233765,291.0940246582031,291.1499938964844,288.5708312988281,287.0469665527344,291.0920715332031,297.0610656738281,291.0938720703125,1.0,0.6638587713241577,1.0,0.6499999761581421,0.3153527081012726,1.0,-3.656944513320923,2.571594953536988,1.0853493213653564,1.7484554052352903,0.0,0.0,0.0,164.52310180664062,180.0,-3.467102527618408,-0.0,3820.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.8272078633308411,0.3380760550498962,0.3069483339786529,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.9598321914672852,0.5222461819648743,0.4962311387062073,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.9173499941825868,0.4625273942947387,0.3251560628414154,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.9334214329719543,0.4840318560600281,0.46037158370018,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.8114012479782104,0.3178490698337555,1.4423106908798218,291.0922241210937,291.1499938964844,288.5483703613281,287.0374450683594,291.0907287597656,297.0538330078125,291.09210205078125,1.0,0.6667935848236084,1.0,0.6499999761581421,0.3175716698169708,1.0,-3.640371799468994,2.55281400680542,1.0875577926635742,1.733381986618042,0.0,0.0,0.0,174.42576599121094,198.0,-2.6503384113311768,-0.0,3838.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.8272078633308411,0.3380760550498962,0.3069483339786529,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.9598321914672852,0.5222461819648743,0.4962311387062073,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.9173499941825868,0.4625273942947387,0.3251560628414154,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.9334214329719543,0.4840318560600281,0.46037158370018,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.8114012479782104,0.3178490698337555,1.4423106908798218,291.0922241210937,291.1499938964844,288.5483703613281,287.0374450683594,291.0907287597656,297.0538330078125,291.09210205078125,1.0,0.6667935848236084,1.0,0.6499999761581421,0.3175716698169708,1.0,-3.640371799468994,2.55281400680542,1.0875577926635742,1.733381986618042,0.0,0.0,0.0,174.42576599121094,198.0,-2.6503384113311768,-0.0,3838.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.8053621053695679,0.3354726433753967,0.3052062392234802,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.9308051466941832,0.5192808508872986,0.4940690994262695,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.8906963467597961,0.4595568180084228,0.3235519528388977,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.904670774936676,0.4812053740024566,0.4583378136157989,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.7890557050704956,0.3158452212810516,1.436283826828003,291.0903625488281,291.1499938964844,288.5248718261719,287.02740478515625,291.0887451171875,297.0461730957031,291.0902404785156,1.0,0.6717157363891602,1.0,0.6499999761581421,0.319790631532669,1.0,-3.624047040939331,2.534236431121826,1.0898107290267944,1.718424677848816,0.0,0.0,0.0,188.3358612060547,216.0,-2.688421726226806,-0.0,3883.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.8053621053695679,0.3354726433753967,0.3052062392234802,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.9308051466941832,0.5192808508872986,0.4940690994262695,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.8906963467597961,0.4595568180084228,0.3235519528388977,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.904670774936676,0.4812053740024566,0.4583378136157989,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.7890557050704956,0.3158452212810516,1.436283826828003,291.0903625488281,291.1499938964844,288.5248718261719,287.02740478515625,291.0887451171875,297.0461730957031,291.0902404785156,1.0,0.6717157363891602,1.0,0.6499999761581421,0.319790631532669,1.0,-3.624047040939331,2.534236431121826,1.0898107290267944,1.718424677848816,0.0,0.0,0.0,188.3358612060547,216.0,-2.688421726226806,-0.0,3883.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.7939729690551758,0.3341229557991028,0.3043227791786194,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.9161670207977296,0.5177466869354248,0.4929724335670471,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.8782605528831482,0.4580219388008117,0.3227395713329315,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.8920226097106934,0.4797400236129761,0.4573046267032623,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.7781283259391785,0.3147926330566406,1.4331989288330078,291.0892333984375,291.1499938964844,288.51275634765625,287.0221862792969,291.08746337890625,297.0422058105469,291.0890808105469,1.0,0.674564003944397,1.0,0.6499999761581421,0.3209000825881958,1.0,-3.615733623504639,2.5248682498931885,1.0908652544021606,1.7109163999557495,0.0,0.0,0.0,196.12823486328125,216.0,-2.928364992141724,-0.0,3909.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.7830722332000732,0.3327453136444092,0.3034267127513885,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.902957320213318,0.5161815881729126,0.491860032081604,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.8665253520011902,0.4564574360847473,0.3219164311885834,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.8800003528594971,0.478243350982666,0.4562553465366363,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.7677978873252869,0.3137096166610718,1.4300411939620972,291.0882568359375,291.1499938964844,288.5003967285156,287.0168762207031,291.08673095703125,297.0381774902344,291.0881652832031,1.0,0.6775619387626648,1.0,0.6499999761581421,0.3221060633659363,1.0,-3.607266187667847,2.515097141265869,1.092168927192688,1.7030737400054932,0.0,0.0,0.0,204.2729034423828,234.0,-2.7312819957733154,-0.0,3938.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.763256847858429,0.3299161195755005,0.3015923798084259,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.8801785707473755,0.5129671692848206,0.4895819127559662,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.8455305099487305,0.4532481431961059,0.320233404636383,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.8582815527915955,0.4751645624637604,0.4541022777557373,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.7492919564247131,0.3114605545997619,1.423477053642273,291.0865478515625,291.1499938964844,288.4750061035156,287.0058288574219,291.0849609375,297.0299987792969,291.08642578125,1.0,0.6838204264640808,1.0,0.6499999761581421,0.3245180249214172,1.0,-3.589807748794556,2.4952073097229004,1.0946004390716553,1.687248468399048,0.0,0.0,0.0,221.25494384765625,237.0,-2.5499558448791504,-0.0,3997.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.763256847858429,0.3299161195755005,0.3015923798084259,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.8801785707473755,0.5129671692848206,0.4895819127559662,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.8455305099487305,0.4532481431961059,0.320233404636383,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.8582815527915955,0.4751645624637604,0.4541022777557373,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.7492919564247131,0.3114605545997619,1.423477053642273,291.0865478515625,291.1499938964844,288.4750061035156,287.0058288574219,291.0849609375,297.0299987792969,291.08642578125,1.0,0.6838204264640808,1.0,0.6499999761581421,0.3245180249214172,1.0,-3.589807748794556,2.4952073097229004,1.0946004390716553,1.687248468399048,0.0,0.0,0.0,221.25494384765625,237.0,-2.5499558448791504,-0.0,3997.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.7514035105705261,0.3270030915737152,0.2994445264339447,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.8665841817855835,0.5096472501754761,0.486956924200058,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.8331571221351624,0.4499411284923553,0.3182986974716186,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.8455231785774231,0.4719791412353515,0.4516009986400604,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.7383849620819092,0.3091102838516235,1.4152793884277344,291.0844116210937,291.1499938964844,288.4487609863281,286.9943542480469,291.0823974609375,297.0218505859375,291.084228515625,1.0,0.6861109733581543,1.0,0.6499999761581421,0.3269299864768982,1.0,-3.568873405456543,2.473094940185547,1.095778465270996,1.6700501441955566,0.0,0.0,0.0,231.8693084716797,225.0,-3.029815912246704,-0.0,4007.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.7514035105705261,0.3270030915737152,0.2994445264339447,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.8665841817855835,0.5096472501754761,0.486956924200058,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.8331571221351624,0.4499411284923553,0.3182986974716186,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.8455231785774231,0.4719791412353515,0.4516009986400604,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.7383849620819092,0.3091102838516235,1.4152793884277344,291.0844116210937,291.1499938964844,288.4487609863281,286.9943542480469,291.0823974609375,297.0218505859375,291.084228515625,1.0,0.6861109733581543,1.0,0.6499999761581421,0.3269299864768982,1.0,-3.568873405456543,2.473094940185547,1.095778465270996,1.6700501441955566,0.0,0.0,0.0,231.8693084716797,225.0,-3.029815912246704,-0.0,4007.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.74831223487854,0.3240504264831543,0.2968619465827942,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8635241389274597,0.5062500834465027,0.4838429689407348,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8302001953125,0.4465702176094055,0.3160109519958496,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8426105976104736,0.4687158167362213,0.4486098885536194,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.7357221245765686,0.3066924810409546,1.4047962427139282,291.0824890136719,291.1499938964844,288.42169189453125,286.9823608398437,291.0805053710937,297.0140075683594,291.0823059082031,1.0,0.6824198365211487,1.0,0.6499999761581421,0.3295319676399231,1.0,-3.5430657863616943,2.4472596645355225,1.0958062410354614,1.6501188278198242,0.0,0.0,0.0,231.91192626953125,213.0,-2.791764497756958,-0.0,3941.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.74831223487854,0.3240504264831543,0.2968619465827942,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8635241389274597,0.5062500834465027,0.4838429689407348,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8302001953125,0.4465702176094055,0.3160109519958496,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8426105976104736,0.4687158167362213,0.4486098885536194,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.7357221245765686,0.3066924810409546,1.4047962427139282,291.0824890136719,291.1499938964844,288.42169189453125,286.9823608398437,291.0805053710937,297.0140075683594,291.0823059082031,1.0,0.6824198365211487,1.0,0.6499999761581421,0.3295319676399231,1.0,-3.5430657863616943,2.4472596645355225,1.0958062410354614,1.6501188278198242,0.0,0.0,0.0,231.91192626953125,213.0,-2.791764497756958,-0.0,3941.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.7495845556259155,0.3210970759391784,0.2940633296966553,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0803527832031,0.8657597899436951,0.5028075575828552,0.4804601371288299,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0803527832031,0.831990659236908,0.4431703984737396,0.3135357201099396,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0803527832031,0.8446183800697327,0.4654070138931274,0.4453495740890503,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.7371898889541626,0.304246187210083,1.393103003501892,291.0803527832031,291.1499938964844,288.39385986328125,286.969970703125,291.0782165527344,297.00689697265625,291.0801696777344,1.0,0.6757943034172058,1.0,0.6499999761581421,0.3321339190006256,1.0,-3.514666795730591,2.419850826263428,1.094815731048584,1.628995656967163,0.0,0.0,0.0,226.2249450683593,201.0,-2.9843194484710693,-0.0,3835.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.7495845556259155,0.3210970759391784,0.2940633296966553,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0803527832031,0.8657597899436951,0.5028075575828552,0.4804601371288299,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0803527832031,0.831990659236908,0.4431703984737396,0.3135357201099396,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0803527832031,0.8446183800697327,0.4654070138931274,0.4453495740890503,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.7371898889541626,0.304246187210083,1.393103003501892,291.0803527832031,291.1499938964844,288.39385986328125,286.969970703125,291.0782165527344,297.00689697265625,291.0801696777344,1.0,0.6757943034172058,1.0,0.6499999761581421,0.3321339190006256,1.0,-3.514666795730591,2.419850826263428,1.094815731048584,1.628995656967163,0.0,0.0,0.0,226.2249450683593,201.0,-2.9843194484710693,-0.0,3835.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.7512088418006897,0.3196189105510711,0.2926196753978729,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.8680806159973145,0.5010694265365601,0.4787071347236633,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.8339587450027466,0.441459596157074,0.312256783246994,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.8467398285865784,0.4637358784675598,0.4436579644680023,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.7388593554496765,0.3030144274234772,1.3869987726211548,291.07916259765625,291.1499938964844,288.37969970703125,286.9635925292969,291.076904296875,297.00360107421875,291.0789489746094,1.0,0.6718159317970276,1.0,0.6499999761581421,0.333434909582138,1.0,-3.4999053478240967,2.405834674835205,1.0940706729888916,1.618196725845337,0.0,0.0,0.0,222.1880340576172,201.0,-3.159511089324951,-0.0,3774.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782470703125,0.7533355355262756,0.3181383311748504,0.2911551594734192,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782470703125,0.8710130453109741,0.4993188679218292,0.4769225418567657,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782470703125,0.8364685773849487,0.4397405683994293,0.3109574317932129,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782470703125,0.8494314551353455,0.4620524644851684,0.4419348537921905,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782470703125,0.7410033941268921,0.3017763793468475,1.3807717561721802,291.0782470703125,291.1499938964844,288.3653259277344,286.95709228515625,291.0763244628906,297.0004577636719,291.0780639648437,1.0,0.6675342321395874,1.0,0.6499999761581421,0.3348397612571716,1.0,-3.484872579574585,2.3913516998291016,1.0935207605361938,1.6069705486297607,0.0,0.0,0.0,217.63299560546875,189.0,-2.7980406284332275,-0.0,3709.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.7587708830833435,0.3151694238185882,0.2881850302219391,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.8783080577850342,0.4957839250564575,0.4732849299907684,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.8427599668502808,0.4362803101539612,0.3083162307739258,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.8561627864837646,0.4586519598960876,0.4384203553199768,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.7464092373847961,0.2992825508117676,1.3680663108825684,291.076904296875,291.1499938964844,288.33612060546875,286.9438171386719,291.0751037597656,296.9945983886719,291.07672119140625,1.0,0.6583753824234009,1.0,0.6499999761581421,0.337649405002594,1.0,-3.4542369842529297,2.362086057662964,1.0921510457992554,1.5843117237091064,0.0,0.0,0.0,207.58218383789065,177.0,-2.191042900085449,-0.0,3575.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
