time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11900880,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.7587708830833435,0.3151694238185882,0.2881850302219391,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.8783080577850342,0.4957839250564575,0.4732849299907684,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.8427599668502808,0.4362803101539612,0.3083162307739258,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.8561627864837646,0.4586519598960876,0.4384203553199768,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.7464092373847961,0.2992825508117676,1.3680663108825684,291.076904296875,291.1499938964844,288.33612060546875,286.9438171386719,291.0751037597656,296.9945983886719,291.07672119140625,1.0,0.6583753824234009,1.0,0.6499999761581421,0.337649405002594,1.0,-3.4542369842529297,2.362086057662964,1.0921510457992554,1.5843117237091064,0.0,0.0,0.0,207.58218383789065,177.0,-2.191042900085449,-0.0,3575.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.7655951976776123,0.3121828138828277,0.2851739227771759,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.887256383895874,0.4922016561031341,0.4695749580860138,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.8505626916885376,0.4327824413776397,0.3056299388408661,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.8644916415214539,0.4552043974399566,0.4348337352275848,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.7531449198722839,0.2967610359191894,1.355107665061951,291.0754699707031,291.1499938964844,288.30633544921875,286.9301147460937,291.0736694335937,296.9891662597656,291.0753173828125,1.0,0.6486822962760925,1.0,0.6499999761581421,0.3404590487480163,1.0,-3.4230215549468994,2.332597255706787,1.0904242992401123,1.5615602731704712,0.0,0.0,0.0,196.79373168945312,165.0,-2.069157123565674,-0.0,3438.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.7655951976776123,0.3121828138828277,0.2851739227771759,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.887256383895874,0.4922016561031341,0.4695749580860138,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.8505626916885376,0.4327824413776397,0.3056299388408661,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.8644916415214539,0.4552043974399566,0.4348337352275848,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.7531449198722839,0.2967610359191894,1.355107665061951,291.0754699707031,291.1499938964844,288.30633544921875,286.9301147460937,291.0736694335937,296.9891662597656,291.0753173828125,1.0,0.6486822962760925,1.0,0.6499999761581421,0.3404590487480163,1.0,-3.4230215549468994,2.332597255706787,1.0904242992401123,1.5615602731704712,0.0,0.0,0.0,196.79373168945312,165.0,-2.069157123565674,-0.0,3438.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.7738022208213806,0.3091719150543213,0.2821261882781982,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.8978029489517212,0.4885697960853576,0.4658016860485077,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.8599075078964233,0.4292348027229309,0.3028977811336517,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.8744240999221802,0.45170658826828,0.4311834871768951,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.7612363696098328,0.294205904006958,1.3419251441955566,291.07470703125,291.1499938964844,288.2759704589844,286.9160461425781,291.0733337402344,296.984130859375,291.0745849609375,1.0,0.6386059522628784,1.0,0.6499999761581421,0.3434315025806427,1.0,-3.3912861347198486,2.3024089336395264,1.0888772010803225,1.53826105594635,0.0,0.0,0.0,185.5881500244141,153.0,-1.2813040018081665,-0.0,3299.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.7738022208213806,0.3091719150543213,0.2821261882781982,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.8978029489517212,0.4885697960853576,0.4658016860485077,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.8599075078964233,0.4292348027229309,0.3028977811336517,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.8744240999221802,0.45170658826828,0.4311834871768951,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.7612363696098328,0.294205904006958,1.3419251441955566,291.07470703125,291.1499938964844,288.2759704589844,286.9160461425781,291.0733337402344,296.984130859375,291.0745849609375,1.0,0.6386059522628784,1.0,0.6499999761581421,0.3434315025806427,1.0,-3.3912861347198486,2.3024089336395264,1.0888772010803225,1.53826105594635,0.0,0.0,0.0,185.5881500244141,153.0,-1.2813040018081665,-0.0,3299.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.7834888100624084,0.3061350584030151,0.2790471911430359,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.9103102087974548,0.4848848879337311,0.4619703888893127,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.8709553480148315,0.4256392121315002,0.3001253008842468,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.8860741853713989,0.448155015707016,0.4274744093418121,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.7708163261413574,0.2916136682033539,1.3285378217697144,291.07421875,291.1499938964844,288.2450866699219,286.90155029296875,291.0729064941406,296.9793701171875,291.0740661621094,1.0,0.6282414793968201,1.0,0.6499999761581421,0.3464039266109466,1.0,-3.359083652496338,2.272066354751587,1.087017297744751,1.514958739280701,0.0,0.0,0.0,174.16065979003906,141.0,-0.923266351222992,-0.0,3160.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.7834888100624084,0.3061350584030151,0.2790471911430359,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.9103102087974548,0.4848848879337311,0.4619703888893127,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.8709553480148315,0.4256392121315002,0.3001253008842468,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.8860741853713989,0.448155015707016,0.4274744093418121,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.7708163261413574,0.2916136682033539,1.3285378217697144,291.07421875,291.1499938964844,288.2450866699219,286.90155029296875,291.0729064941406,296.9793701171875,291.0740661621094,1.0,0.6282414793968201,1.0,0.6499999761581421,0.3464039266109466,1.0,-3.359083652496338,2.272066354751587,1.087017297744751,1.514958739280701,0.0,0.0,0.0,174.16065979003906,141.0,-0.923266351222992,-0.0,3160.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.7889315485954285,0.3046062886714935,0.2774971723556518,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.9177711009979248,0.4830222129821777,0.460034430027008,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8771871328353882,0.4238239526748657,0.298725813627243,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.8925938606262207,0.4463589191436767,0.4255994260311126,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.7762225866317749,0.2903031706809997,1.3217737674713137,291.0739440917969,291.1499938964844,288.2294921875,286.8941955566406,291.0726318359375,296.9770812988281,291.07379150390625,1.0,0.6229714751243591,1.0,0.6499999761581421,0.347890168428421,1.0,-3.3428187370300293,2.256852626800537,1.0859661102294922,1.5033189058303833,0.0,0.0,0.0,168.407470703125,141.0,-0.8652637004852295,-0.0,3091.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.7948059439659119,0.3030712604522705,0.2759411633014679,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.925990104675293,0.4811473786830902,0.458086609840393,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.8839373588562012,0.4219983518123626,0.2973187565803528,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.8996120095252991,0.4445506036281585,0.4237125217914581,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.7820794582366943,0.2889838814735412,1.3149685859680176,291.0737609863281,291.1499938964844,288.2137756347656,286.88671875,291.0726013183594,296.9748229980469,291.0736389160156,1.0,0.6176511645317078,1.0,0.6499999761581421,0.3494113683700561,1.0,-3.32645583152771,2.241513252258301,1.0849425792694092,1.491585373878479,0.0,0.0,0.0,162.64453125,129.0,-0.670341432094574,-0.0,3022.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.808037281036377,0.2999788224697113,0.2728067636489868,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.9444170594215392,0.4773536920547485,0.4541471898555755,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.8992642164230347,0.4183105528354645,0.2944772839546203,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.9162482023239136,0.4408898949623108,0.4198948442935943,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.7953801155090332,0.2863130867481231,1.301203966140747,291.0735778808594,291.1499938964844,288.1820678710937,286.8715209960937,291.0724792480469,296.970458984375,291.0734558105469,1.0,0.6068456768989563,1.0,0.6499999761581421,0.3524537980556488,1.0,-3.2934131622314453,2.210752487182617,1.082660675048828,1.4681177139282229,0.0,0.0,0.0,151.0618896484375,117.0,-0.414808452129364,-0.0,2886.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.808037281036377,0.2999788224697113,0.2728067636489868,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.9444170594215392,0.4773536920547485,0.4541471898555755,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.8992642164230347,0.4183105528354645,0.2944772839546203,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.9162482023239136,0.4408898949623108,0.4198948442935943,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.7953801155090332,0.2863130867481231,1.301203966140747,291.0735778808594,291.1499938964844,288.1820678710937,286.8715209960937,291.0724792480469,296.970458984375,291.0734558105469,1.0,0.6068456768989563,1.0,0.6499999761581421,0.3524537980556488,1.0,-3.2934131622314453,2.210752487182617,1.082660675048828,1.4681177139282229,0.0,0.0,0.0,151.0618896484375,117.0,-0.414808452129364,-0.0,2886.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.82269287109375,0.2968608438968658,0.2696496546268463,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.9646397829055786,0.473510205745697,0.4501610100269317,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.9184299111366272,0.4145815968513489,0.291607141494751,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.9372853636741638,0.4371795058250427,0.4160304665565491,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.8109352588653564,0.283605694770813,1.2872765064239502,291.0733642578125,291.1499938964844,288.1499938964844,286.8559875488281,291.0722351074219,296.9662780761719,291.0732116699219,1.0,0.5958479642868042,1.0,0.6499999761581421,0.3554962277412414,1.0,-3.259960174560547,2.179905414581299,1.080054759979248,1.4447282552719116,0.0,0.0,0.0,139.48777770996094,105.0,-0.3729762136936188,-0.0,2751.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.82269287109375,0.2968608438968658,0.2696496546268463,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.9646397829055786,0.473510205745697,0.4501610100269317,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.9184299111366272,0.4145815968513489,0.291607141494751,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.9372853636741638,0.4371795058250427,0.4160304665565491,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.8109352588653564,0.283605694770813,1.2872765064239502,291.0733642578125,291.1499938964844,288.1499938964844,286.8559875488281,291.0722351074219,296.9662780761719,291.0732116699219,1.0,0.5958479642868042,1.0,0.6499999761581421,0.3554962277412414,1.0,-3.259960174560547,2.179905414581299,1.080054759979248,1.4447282552719116,0.0,0.0,0.0,139.48777770996094,105.0,-0.3729762136936188,-0.0,2751.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.8399736881256104,0.2937118709087372,0.2664651870727539,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.9856565594673156,0.4696092009544372,0.4461212456226349,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.9431071281433104,0.4108049571514129,0.2887041270732879,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.9614242315292358,0.4334122240543365,0.4121128916740417,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.8283929824829102,0.2808557748794555,1.2731603384017944,291.0722961425781,291.1499938964844,288.114990234375,286.8380432128906,291.0704650878906,296.9621887207031,291.0721130371094,1.0,0.584648072719574,1.0,0.6499999761581421,0.3585615456104278,1.0,-3.226091861724853,2.1489062309265137,1.0771856307983398,1.421337604522705,0.0,0.0,0.0,127.90219116210938,108.0,-1.3484179973602295,-0.0,2618.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.8399736881256104,0.2937118709087372,0.2664651870727539,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.9856565594673156,0.4696092009544372,0.4461212456226349,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.9431071281433104,0.4108049571514129,0.2887041270732879,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.9614242315292358,0.4334122240543365,0.4121128916740417,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.8283929824829102,0.2808557748794555,1.2731603384017944,291.0722961425781,291.1499938964844,288.114990234375,286.8380432128906,291.0704650878906,296.9621887207031,291.0721130371094,1.0,0.584648072719574,1.0,0.6499999761581421,0.3585615456104278,1.0,-3.226091861724853,2.1489062309265137,1.0771856307983398,1.421337604522705,0.0,0.0,0.0,127.90219116210938,108.0,-1.3484179973602295,-0.0,2618.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.845813512802124,0.2905167639255523,0.2634831964969635,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.9921846389770508,0.4656442105770111,0.442275732755661,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.9514161348342896,0.4069713056087494,0.2859499156475067,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.9692378640174866,0.4295821487903595,0.4083905518054962,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.834276556968689,0.2780576348304748,1.2600327730178833,291.06884765625,291.1499938964844,288.0746765136719,286.8157958984375,291.06549072265625,296.95806884765625,291.06854248046875,1.0,0.5776768326759338,1.0,0.6499999761581421,0.3616268634796142,1.0,-3.194303274154663,2.1194026470184326,1.074900507926941,1.3989603519439695,0.0,0.0,0.0,122.73624420166016,126.0,-4.200257778167725,-0.0,2527.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.845813512802124,0.2905167639255523,0.2634831964969635,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.9921846389770508,0.4656442105770111,0.442275732755661,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.9514161348342896,0.4069713056087494,0.2859499156475067,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.9692378640174866,0.4295821487903595,0.4083905518054962,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.834276556968689,0.2780576348304748,1.2600327730178833,291.06884765625,291.1499938964844,288.0746765136719,286.8157958984375,291.06549072265625,296.95806884765625,291.06854248046875,1.0,0.5776768326759338,1.0,0.6499999761581421,0.3616268634796142,1.0,-3.194303274154663,2.1194026470184326,1.074900507926941,1.3989603519439695,0.0,0.0,0.0,122.73624420166016,126.0,-4.200257778167725,-0.0,2527.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.8394640684127808,0.2888847291469574,0.2621161341667175,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.9861525297164916,0.4636227786540985,0.4404781758785248,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.94326651096344,0.4050176441669464,0.2846669554710388,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.9618219137191772,0.4276288449764251,0.4066551923751831,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.8282490372657776,0.2766267955303192,1.2540949583053589,291.0660095214844,291.1499938964844,288.0526733398437,286.8031616210937,291.0618896484375,296.95587158203125,291.065673828125,1.0,0.5768902897834778,1.0,0.6499999761581421,0.3631595373153686,1.0,-3.1797266006469727,2.1055455207824707,1.074181079864502,1.3883588314056396,0.0,0.0,0.0,124.2332534790039,126.0,-5.948443412780762,-0.0,2506.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8290801644325256,0.2872183918952942,0.2607990503311157,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.9749082326889038,0.4615659117698669,0.4387316703796386,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.9291172027587892,0.403029590845108,0.2834224700927734,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.9484676122665404,0.4256406128406524,0.4049713313579559,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8181387782096863,0.2751648426055908,1.2484203577041626,291.0628967285156,291.1499938964844,288.0295104980469,286.7895812988281,291.05841064453125,296.9535217285156,291.06256103515625,1.0,0.5772001147270203,1.0,0.6499999761581421,0.3647994995117187,1.0,-3.165698289871216,2.0917623043060303,1.073936104774475,1.377737522125244,0.0,0.0,0.0,127.8206787109375,144.0,-7.143136024475098,-0.0,2498.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.8032758235931396,0.2837865948677063,0.2582131326198578,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.9426934123039246,0.4573486745357513,0.4352860450744629,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.8963757157325745,0.3989538252353668,0.2809709012508392,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.9138710498809814,0.4215615391731262,0.4016519486904144,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.7919096946716309,0.272145926952362,1.237337946891785,291.055419921875,291.1499938964844,287.9798278808594,286.7597351074219,291.04949951171875,296.9483337402344,291.05499267578125,1.0,0.5799994468688965,1.0,0.6499999761581421,0.3680794537067413,1.0,-3.138182640075684,2.0646212100982666,1.0735613107681274,1.3567984104156494,0.0,0.0,0.0,138.68215942382812,162.0,-9.786500930786133,-0.0,2504.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902080,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.8032758235931396,0.2837865948677063,0.2582131326198578,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.9426934123039246,0.4573486745357513,0.4352860450744629,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.8963757157325745,0.3989538252353668,0.2809709012508392,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.9138710498809814,0.4215615391731262,0.4016519486904144,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.7919096946716309,0.272145926952362,1.237337946891785,291.055419921875,291.1499938964844,287.9798278808594,286.7597351074219,291.04949951171875,296.9483337402344,291.05499267578125,1.0,0.5799994468688965,1.0,0.6499999761581421,0.3680794537067413,1.0,-3.138182640075684,2.0646212100982666,1.0735613107681274,1.3567984104156494,0.0,0.0,0.0,138.68215942382812,162.0,-9.786500930786133,-0.0,2504.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.7753599286079407,0.2802228033542633,0.2556275725364685,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.9068471789360046,0.4529891312122345,0.4318327307701111,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.8658145666122437,0.3947427570819855,0.2785179913043976,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.881971001625061,0.41734179854393,0.3983262181282043,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.7648879289627075,0.2689959406852722,1.2262678146362305,291.04547119140625,291.1499938964844,287.92608642578125,286.7265319824219,291.03790283203125,296.9425048828125,291.044921875,1.0,0.5846483707427979,1.0,0.6499999761581421,0.3713594079017639,1.0,-3.1106650829315186,2.0376524925231934,1.0730127096176147,1.3360381126403809,0.0,0.0,0.0,152.7383575439453,180.0,-12.987868309020996,-0.0,2526.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.7753599286079407,0.2802228033542633,0.2556275725364685,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.9068471789360046,0.4529891312122345,0.4318327307701111,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.8658145666122437,0.3947427570819855,0.2785179913043976,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.881971001625061,0.41734179854393,0.3983262181282043,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.7648879289627075,0.2689959406852722,1.2262678146362305,291.04547119140625,291.1499938964844,287.92608642578125,286.7265319824219,291.03790283203125,296.9425048828125,291.044921875,1.0,0.5846483707427979,1.0,0.6499999761581421,0.3713594079017639,1.0,-3.1106650829315186,2.0376524925231934,1.0730127096176147,1.3360381126403809,0.0,0.0,0.0,152.7383575439453,180.0,-12.987868309020996,-0.0,2526.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.7507584095001221,0.2765455543994903,0.2530019283294678,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8776144981384277,0.4485016465187073,0.4283247292041778,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.8392753005027771,0.390412837266922,0.276030570268631,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.8542287349700928,0.4129953384399414,0.3949471116065979,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.7414451837539673,0.2657261192798614,1.2149794101715088,291.0368347167969,291.1499938964844,287.86865234375,286.6903686523437,291.0303955078125,296.93621826171875,291.03643798828125,1.0,0.5902840495109558,1.0,0.6499999761581421,0.3754222095012665,1.0,-3.082667112350464,2.008315324783325,1.0743519067764282,1.313025712966919,0.0,0.0,0.0,168.5884246826172,183.0,-11.894125938415527,-0.0,2556.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.7507584095001221,0.2765455543994903,0.2530019283294678,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8776144981384277,0.4485016465187073,0.4283247292041778,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.8392753005027771,0.390412837266922,0.276030570268631,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.8542287349700928,0.4129953384399414,0.3949471116065979,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.7414451837539673,0.2657261192798614,1.2149794101715088,291.0368347167969,291.1499938964844,287.86865234375,286.6903686523437,291.0303955078125,296.93621826171875,291.03643798828125,1.0,0.5902840495109558,1.0,0.6499999761581421,0.3754222095012665,1.0,-3.082667112350464,2.008315324783325,1.0743519067764282,1.313025712966919,0.0,0.0,0.0,168.5884246826172,183.0,-11.894125938415527,-0.0,2556.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.7358701825141907,0.2727918922901153,0.2500995397567749,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.859857976436615,0.4439160525798797,0.4245080053806305,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8232207894325256,0.3859967291355133,0.273322582244873,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.837627649307251,0.4085513055324554,0.3912597000598907,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.7272070646286011,0.2623632550239563,1.2022459506988523,291.0282287597656,291.1499938964844,287.8079833984375,286.6515197753906,291.02105712890625,296.9297790527344,291.0277404785156,1.0,0.5920409560203552,1.0,0.6499999761581421,0.3794849812984466,1.0,-3.0515968799591064,1.977244257926941,1.0743526220321655,1.289009690284729,0.0,0.0,0.0,179.00160217285156,171.0,-12.313616752624512,-0.0,2551.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.7358701825141907,0.2727918922901153,0.2500995397567749,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.859857976436615,0.4439160525798797,0.4245080053806305,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8232207894325256,0.3859967291355133,0.273322582244873,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.837627649307251,0.4085513055324554,0.3912597000598907,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.7272070646286011,0.2623632550239563,1.2022459506988523,291.0282287597656,291.1499938964844,287.8079833984375,286.6515197753906,291.02105712890625,296.9297790527344,291.0277404785156,1.0,0.5920409560203552,1.0,0.6499999761581421,0.3794849812984466,1.0,-3.0515968799591064,1.977244257926941,1.0743526220321655,1.289009690284729,0.0,0.0,0.0,179.00160217285156,171.0,-12.313616752624512,-0.0,2551.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.7324996590614319,0.2708973288536072,0.2484854906797409,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8561073541641235,0.4415925741195678,0.4224175214767456,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.8196683526039124,0.3837639689445495,0.2718378603458404,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8340778946876526,0.4062992036342621,0.3892343044281006,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.7239705324172974,0.2606557309627533,1.1950310468673706,291.0233764648437,291.1499938964844,287.77655029296875,286.6311950683594,291.015625,296.9266052246094,291.0228271484375,1.0,0.5902841091156006,1.0,0.6499999761581421,0.3815163969993591,1.0,-3.034253597259521,1.960694909095764,1.073558688163757,1.276410460472107,0.0,0.0,0.0,180.302001953125,171.0,-13.030679702758787,-0.0,2524.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.730900764465332,0.2690015137195587,0.2467933297157287,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193786621094,0.8545907139778137,0.4392565488815307,0.4202350080013275,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.81812983751297,0.3815236687660217,0.2702884078025818,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.8325948119163513,0.4040351212024688,0.3871172964572906,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.7224690914154053,0.2589397430419922,1.1873966455459597,291.0193786621094,291.1499938964844,287.7444763183594,286.6103210449219,291.01336669921875,296.9235534667969,291.01904296875,1.0,0.5874781608581543,1.0,0.6499999761581421,0.3840031325817108,1.0,-3.016011476516724,1.9424399137496948,1.0735715627670288,1.2622811794281006,0.0,0.0,0.0,179.63534545898438,159.0,-11.52502727508545,-0.0,2487.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.7309620976448059,0.2652299702167511,0.2432866990566253,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8556380867958069,0.4345728158950805,0.4157104194164276,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8188126087188721,0.3770460188388824,0.2670818865299225,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8334176540374756,0.3994958102703094,0.3827246129512787,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.7227022051811218,0.25550577044487,1.1714167594909668,291.0140991210937,291.1499938964844,287.6784973144531,286.567138671875,291.00885009765625,296.91796875,291.01373291015625,1.0,0.5796304941177368,1.0,0.6499999761581421,0.3889766037464142,1.0,-2.9780144691467285,1.9051162004470823,1.072898268699646,1.233529567718506,0.0,0.0,0.0,174.68402099609375,147.0,-8.710400581359863,-0.0,2391.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.7309620976448059,0.2652299702167511,0.2432866990566253,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8556380867958069,0.4345728158950805,0.4157104194164276,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8188126087188721,0.3770460188388824,0.2670818865299225,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8334176540374756,0.3994958102703094,0.3827246129512787,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.7227022051811218,0.25550577044487,1.1714167594909668,291.0140991210937,291.1499938964844,287.6784973144531,286.567138671875,291.00885009765625,296.91796875,291.01373291015625,1.0,0.5796304941177368,1.0,0.6499999761581421,0.3889766037464142,1.0,-2.9780144691467285,1.9051162004470823,1.072898268699646,1.233529567718506,0.0,0.0,0.0,174.68402099609375,147.0,-8.710400581359863,-0.0,2391.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.7339211106300354,0.2614768743515014,0.2396904230117797,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.8603470921516418,0.4298697113990783,0.411054790019989,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.8228195905685425,0.3725669085979461,0.2637912333011627,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.8376244306564331,0.3949388861656189,0.3782022595405578,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.7258032560348511,0.2520718574523926,1.154893159866333,291.0086669921875,291.1499938964844,287.6105041503906,286.5222473144531,291.0035095214844,296.9131164550781,291.0082702636719,1.0,0.569904088973999,1.0,0.6499999761581421,0.3939500749111175,1.0,-2.9388427734375,1.867459416389465,1.071383357048035,1.2046959400177002,0.0,0.0,0.0,166.81082153320312,135.0,-7.947616100311279,-0.0,2281.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.7339211106300354,0.2614768743515014,0.2396904230117797,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.8603470921516418,0.4298697113990783,0.411054790019989,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.8228195905685425,0.3725669085979461,0.2637912333011627,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.8376244306564331,0.3949388861656189,0.3782022595405578,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.7258032560348511,0.2520718574523926,1.154893159866333,291.0086669921875,291.1499938964844,287.6105041503906,286.5222473144531,291.0035095214844,296.9131164550781,291.0082702636719,1.0,0.569904088973999,1.0,0.6499999761581421,0.3939500749111175,1.0,-2.9388427734375,1.867459416389465,1.071383357048035,1.2046959400177002,0.0,0.0,0.0,166.81082153320312,135.0,-7.947616100311279,-0.0,2281.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.739089846611023,0.2577371895313263,0.2360416054725647,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8679175972938538,0.4251450300216675,0.406309574842453,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.829297661781311,0.3680843412876129,0.260447084903717,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8444545269012451,0.3903624713420868,0.3735923171043396,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.7310361266136169,0.2486382573843002,1.138045072555542,291.00604248046875,291.1499938964844,287.5408630371094,286.4760131835937,291.00311279296875,296.90887451171875,291.0058288574219,1.0,0.5589706897735596,1.0,0.6499999761581421,0.3995692431926727,1.0,-2.898939847946167,1.8280309438705444,1.070909023284912,1.174250245094299,0.0,0.0,0.0,157.21446228027344,123.0,-4.450065612792969,-0.0,2164.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.739089846611023,0.2577371895313263,0.2360416054725647,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8679175972938538,0.4251450300216675,0.406309574842453,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.829297661781311,0.3680843412876129,0.260447084903717,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8444545269012451,0.3903624713420868,0.3735923171043396,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.7310361266136169,0.2486382573843002,1.138045072555542,291.00604248046875,291.1499938964844,287.5408630371094,286.4760131835937,291.00311279296875,296.90887451171875,291.0058288574219,1.0,0.5589706897735596,1.0,0.6499999761581421,0.3995692431926727,1.0,-2.898939847946167,1.8280309438705444,1.070909023284912,1.174250245094299,0.0,0.0,0.0,157.21446228027344,123.0,-4.450065612792969,-0.0,2164.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
