time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902980,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7460973858833313,0.2540116012096405,0.2323732525110244,296.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049743652344,0.8778790831565857,0.4204060435295105,0.4015160202980041,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049743652344,0.837798535823822,0.3636040985584259,0.2570789158344269,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049743652344,0.8535051345825195,0.3857733011245727,0.3689355552196502,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7379993796348572,0.2452082186937332,1.121049404144287,291.0049743652344,291.1499938964844,287.4700012207031,286.42877197265625,291.0028686523437,296.9051818847656,291.0047912597656,1.0,0.5473408699035645,1.0,0.6499999761581421,0.4051883816719055,1.0,-2.8586955070495605,1.7887897491455078,1.0699056386947632,1.1440622806549072,0.0,0.0,0.0,146.76438903808594,111.0,-2.315023899078369,-0.0,2045.7755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7460973858833313,0.2540116012096405,0.2323732525110244,296.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049743652344,0.8778790831565857,0.4204060435295105,0.4015160202980041,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049743652344,0.837798535823822,0.3636040985584259,0.2570789158344269,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049743652344,0.8535051345825195,0.3857733011245727,0.3689355552196502,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7379993796348572,0.2452082186937332,1.121049404144287,291.0049743652344,291.1499938964844,287.4700012207031,286.42877197265625,291.0028686523437,296.9051818847656,291.0047912597656,1.0,0.5473408699035645,1.0,0.6499999761581421,0.4051883816719055,1.0,-2.8586955070495605,1.7887897491455078,1.0699056386947632,1.1440622806549072,0.0,0.0,0.0,146.76438903808594,111.0,-2.315023899078369,-0.0,2045.7755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.7503576874732971,0.2521504461765289,0.230533018708229,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.8838139772415161,0.418026864528656,0.3991019427776336,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.842888593673706,0.361361414194107,0.2553869783878326,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.85894376039505,0.3834700286388397,0.3665907382965088,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.7421953082084656,0.2434920072555542,1.1125067472457886,291.004638671875,291.1499938964844,287.4342346191406,286.4048767089844,291.00274658203125,296.90350341796875,291.00445556640625,1.0,0.5413142442703247,1.0,0.6499999761581421,0.4079979658126831,1.0,-2.8384673595428467,1.769275188446045,1.0691921710968018,1.1290968656539917,0.0,0.0,0.0,141.315673828125,111.0,-1.7283910512924194,-0.0,1986.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.7551324963569641,0.2502893507480621,0.228689968585968,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.8903707265853882,0.4156414568424225,0.3966788649559021,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.8485584855079651,0.3591166734695434,0.2536913156509399,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.8650000095367432,0.3811611235141754,0.3642374873161316,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.7468830943107605,0.2417743355035781,1.1039434671401978,291.0047302246094,291.1499938964844,287.3983154296875,286.380859375,291.0035400390625,296.9019470214844,291.0046081542969,1.0,0.5351870656013489,1.0,0.6499999761581421,0.410912275314331,1.0,-2.81817889213562,1.7495791912078855,1.068599820137024,1.1139627695083618,0.0,0.0,0.0,135.793212890625,99.0,-0.7524779438972473,-0.0,1926.9278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00592041015625,0.7665069699287415,0.2465674430131912,0.2249971330165863,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00592041015625,0.9056280255317688,0.4108519554138183,0.3918073773384094,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00592041015625,0.8619847893714905,0.3546222448348999,0.2502906620502472,296.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00592041015625,0.8792643547058105,0.3765266835689544,0.3595075011253357,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00592041015625,0.7580356001853943,0.2383343577384948,1.0867615938186646,291.00592041015625,291.1499938964844,287.32623291015625,286.33258056640625,291.00555419921875,296.8990478515625,291.005859375,1.0,0.5226624608039856,1.0,0.6499999761581421,0.4167408645153045,1.0,-2.777466297149658,1.7104268074035645,1.0670394897460938,1.0839608907699585,0.0,0.0,0.0,124.5793228149414,87.0,0.9661261439323424,-0.0,1809.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00592041015625,0.7665069699287415,0.2465674430131912,0.2249971330165863,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00592041015625,0.9056280255317688,0.4108519554138183,0.3918073773384094,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00592041015625,0.8619847893714905,0.3546222448348999,0.2502906620502472,296.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00592041015625,0.8792643547058105,0.3765266835689544,0.3595075011253357,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00592041015625,0.7580356001853943,0.2383343577384948,1.0867615938186646,291.00592041015625,291.1499938964844,287.32623291015625,286.33258056640625,291.00555419921875,296.8990478515625,291.005859375,1.0,0.5226624608039856,1.0,0.6499999761581421,0.4167408645153045,1.0,-2.777466297149658,1.7104268074035645,1.0670394897460938,1.0839608907699585,0.0,0.0,0.0,124.5793228149414,87.0,0.9661261439323424,-0.0,1809.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078125,0.780849039554596,0.2428425401449203,0.2212967425584793,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.9260233640670776,0.4060353934764862,0.3869048655033111,296.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8788526654243469,0.3501193523406982,0.2468799203634262,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8969349265098572,0.371868371963501,0.3547493815422058,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078125,0.7721474170684814,0.2348855435848236,1.0695151090621948,291.0078430175781,291.1499938964844,287.2541809082031,286.2843017578125,291.0080871582031,296.8964233398437,291.0078125,1.0,0.5098233819007874,1.0,0.6499999761581421,0.4225694835186004,1.0,-2.736584186553955,1.67164945602417,1.0649347305297852,1.054368019104004,0.0,0.0,0.0,113.23948669433594,75.0,2.1965928077697754,-0.0,1694.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078125,0.780849039554596,0.2428425401449203,0.2212967425584793,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.9260233640670776,0.4060353934764862,0.3869048655033111,296.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8788526654243469,0.3501193523406982,0.2468799203634262,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8969349265098572,0.371868371963501,0.3547493815422058,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078125,0.7721474170684814,0.2348855435848236,1.0695151090621948,291.0078430175781,291.1499938964844,287.2541809082031,286.2843017578125,291.0080871582031,296.8964233398437,291.0078125,1.0,0.5098233819007874,1.0,0.6499999761581421,0.4225694835186004,1.0,-2.736584186553955,1.67164945602417,1.0649347305297852,1.054368019104004,0.0,0.0,0.0,113.23948669433594,75.0,2.1965928077697754,-0.0,1694.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.7990248799324036,0.2391107976436615,0.2175881713628769,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.9515398740768432,0.4011891484260559,0.3819719851016998,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.9002030491828918,0.3456059098243713,0.2434599250555038,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.9201737642288208,0.3671841919422149,0.3499643504619598,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.7901784777641296,0.2314249277114868,1.052204966545105,291.00994873046875,291.1499938964844,287.1824951171875,286.2363586425781,291.0104064941406,296.8940124511719,291.0099182128906,1.0,0.4967001974582672,1.0,0.6499999761581421,0.4282816052436828,1.0,-2.69554090499878,1.633531928062439,1.0620089769363403,1.0254653692245483,0.0,0.0,0.0,101.84668731689452,63.0,2.717294692993164,-0.0,1582.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.7990248799324036,0.2391107976436615,0.2175881713628769,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.9515398740768432,0.4011891484260559,0.3819719851016998,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.9002030491828918,0.3456059098243713,0.2434599250555038,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.9201737642288208,0.3671841919422149,0.3499643504619598,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.7901784777641296,0.2314249277114868,1.052204966545105,291.00994873046875,291.1499938964844,287.1824951171875,286.2363586425781,291.0104064941406,296.8940124511719,291.0099182128906,1.0,0.4967001974582672,1.0,0.6499999761581421,0.4282816052436828,1.0,-2.69554090499878,1.633531928062439,1.0620089769363403,1.0254653692245483,0.0,0.0,0.0,101.84668731689452,63.0,2.717294692993164,-0.0,1582.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8214969635009766,0.2353692054748535,0.2138689309358596,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9800379872322084,0.3963093161582947,0.3770053386688232,296.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9300833344459534,0.3410783410072326,0.2400287389755249,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9516215324401855,0.3624704480171203,0.345149427652359,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8132538795471191,0.227949246764183,1.0348190069198608,291.0126342773437,291.1499938964844,287.11163330078125,286.1891174316406,291.0136413574219,296.8917236328125,291.0126342773437,1.0,0.4832879602909088,1.0,0.6499999761581421,0.4339937567710876,1.0,-2.6543025970458984,1.595772624015808,1.0585298538208008,0.9969619512557985,0.0,0.0,0.0,90.42334747314452,66.0,3.522002696990967,-0.0,1473.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8214969635009766,0.2353692054748535,0.2138689309358596,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9800379872322084,0.3963093161582947,0.3770053386688232,296.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9300833344459534,0.3410783410072326,0.2400287389755249,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9516215324401855,0.3624704480171203,0.345149427652359,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8132538795471191,0.227949246764183,1.0348190069198608,291.0126342773437,291.1499938964844,287.11163330078125,286.1891174316406,291.0136413574219,296.8917236328125,291.0126342773437,1.0,0.4832879602909088,1.0,0.6499999761581421,0.4339937567710876,1.0,-2.6543025970458984,1.595772624015808,1.0585298538208008,0.9969619512557985,0.0,0.0,0.0,90.42334747314452,66.0,3.522002696990967,-0.0,1473.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.8276146650314331,0.2334945052862167,0.2120897620916366,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.9873040318489076,0.393859326839447,0.3746001124382019,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.9392265677452089,0.338809609413147,0.238374724984169,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.9603078365325928,0.3601045310497284,0.3428210914134979,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.8195146918296814,0.2262067347764969,1.0265216827392578,291.0142517089844,291.1499938964844,287.0766296386719,286.16583251953125,291.0157470703125,296.8906555175781,291.0142822265625,1.0,0.4784804880619049,1.0,0.6499999761581421,0.43684983253479,1.0,-2.634506940841675,1.5775418281555176,1.0569651126861572,0.9831457138061525,0.0,0.0,0.0,86.97319030761719,66.0,4.084590435028076,-0.0,1431.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.015869140625,0.8302500247955322,0.2316095381975174,0.2103512287139892,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.9905433058738708,0.3913962543010711,0.3722342252731323,296.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.9434000253677368,0.3365309834480285,0.2367522269487381,296.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.9642038941383362,0.3577262163162231,0.3405328392982483,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.015869140625,0.8222249150276184,0.2244550585746765,1.0184296369552612,291.0158996582031,291.1499938964844,287.0419921875,286.14288330078125,291.0171813964844,296.8895568847656,291.0158996582031,1.0,0.4744069874286651,1.0,0.6499999761581421,0.439579576253891,1.0,-2.615151643753052,1.559951663017273,1.0552000999450684,0.9698907732963562,0.0,0.0,0.0,84.79949188232422,69.0,4.202703475952148,-0.0,1395.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.8285394310951233,0.2278022766113281,0.2069261223077774,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.989782691001892,0.3864247798919678,0.3675495684146881,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.9420241117477416,0.331937313079834,0.2335483580827713,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.9630189538002014,0.3529262244701385,0.3360052704811096,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.8206928372383118,0.2209170013666153,1.0025185346603394,291.0191345214844,291.1499938964844,286.9739990234375,286.0979919433594,291.0208740234375,296.88720703125,291.0191650390625,1.0,0.4678626358509063,1.0,0.6499999761581421,0.4450390040874481,1.0,-2.576997756958008,1.5254372358322144,1.051560401916504,0.943925142288208,0.0,0.0,0.0,82.72025299072266,72.0,4.580733299255371,-0.0,1337.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.8285394310951233,0.2278022766113281,0.2069261223077774,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.989782691001892,0.3864247798919678,0.3675495684146881,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.9420241117477416,0.331937313079834,0.2335483580827713,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.9630189538002014,0.3529262244701385,0.3360052704811096,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.8206928372383118,0.2209170013666153,1.0025185346603394,291.0191345214844,291.1499938964844,286.9739990234375,286.0979919433594,291.0208740234375,296.88720703125,291.0191650390625,1.0,0.4678626358509063,1.0,0.6499999761581421,0.4450390040874481,1.0,-2.576997756958008,1.5254372358322144,1.051560401916504,0.943925142288208,0.0,0.0,0.0,82.72025299072266,72.0,4.580733299255371,-0.0,1337.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8204247951507568,0.2239486426115036,0.2035318166017532,296.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.9821164608001708,0.3813955187797546,0.3628867566585541,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.9316372871398926,0.3272980153560638,0.2303690314292907,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.953363597393036,0.3480706810951233,0.331501841545105,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8126806616783142,0.2173320949077606,0.986764907836914,291.0234375,291.1499938964844,286.90802001953125,286.05487060546875,291.0260925292969,296.8847045898437,291.0235290527344,1.0,0.4627543985843658,1.0,0.6499999761581421,0.4504984617233276,1.0,-2.539156675338745,1.4915099143981934,1.0476468801498413,0.9184752106666564,0.0,0.0,0.0,82.64532470703125,75.0,5.799042224884033,-0.0,1288.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8204247951507568,0.2239486426115036,0.2035318166017532,296.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.9821164608001708,0.3813955187797546,0.3628867566585541,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.9316372871398926,0.3272980153560638,0.2303690314292907,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.953363597393036,0.3480706810951233,0.331501841545105,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8126806616783142,0.2173320949077606,0.986764907836914,291.0234375,291.1499938964844,286.90802001953125,286.05487060546875,291.0260925292969,296.8847045898437,291.0235290527344,1.0,0.4627543985843658,1.0,0.6499999761581421,0.4504984617233276,1.0,-2.539156675338745,1.4915099143981934,1.0476468801498413,0.9184752106666564,0.0,0.0,0.0,82.64532470703125,75.0,5.799042224884033,-0.0,1288.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8085469007492065,0.2200537025928497,0.2001436054706573,296.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9695799946784972,0.3763117790222168,0.3582184016704559,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.91639643907547,0.3226166367530823,0.2271942198276519,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9383725523948668,0.3431627750396728,0.3269948065280914,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8005622625350952,0.2137023657560348,0.971028447151184,291.02764892578125,291.1499938964844,286.8445129394531,286.0137634277344,291.0300598144531,296.882080078125,291.0277099609375,1.0,0.4585283696651459,1.0,0.6499999761581421,0.4556083083152771,1.0,-2.501339912414551,1.458750605583191,1.0425891876220703,0.8941803574562073,0.0,0.0,0.0,83.77263641357422,78.0,5.738269329071045,-0.0,1247.3511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8085469007492065,0.2200537025928497,0.2001436054706573,296.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9695799946784972,0.3763117790222168,0.3582184016704559,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.91639643907547,0.3226166367530823,0.2271942198276519,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9383725523948668,0.3431627750396728,0.3269948065280914,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8005622625350952,0.2137023657560348,0.971028447151184,291.02764892578125,291.1499938964844,286.8445129394531,286.0137634277344,291.0300598144531,296.882080078125,291.0277099609375,1.0,0.4585283696651459,1.0,0.6499999761581421,0.4556083083152771,1.0,-2.501339912414551,1.458750605583191,1.0425891876220703,0.8941803574562073,0.0,0.0,0.0,83.77263641357422,78.0,5.738269329071045,-0.0,1247.3511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7942970991134644,0.2161195129156112,0.1967454701662063,296.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.953623354434967,0.3711733818054199,0.3535254001617431,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9002463221549988,0.3178936541080475,0.2240102291107177,296.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.920731246471405,0.3382026851177215,0.3224654197692871,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7865836024284363,0.2100283503532409,0.9552222490310668,291.032470703125,291.1499938964844,286.7838134765625,285.97509765625,291.0357360839844,296.8793334960937,291.0325927734375,1.0,0.4548504054546356,1.0,0.6499999761581421,0.4607181549072265,1.0,-2.4633615016937256,1.426296591758728,1.0370649099349976,0.8702172636985779,0.0,0.0,0.0,85.62875366210938,81.0,6.649586200714111,-0.0,1209.6768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904240,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7942970991134644,0.2161195129156112,0.1967454701662063,296.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.953623354434967,0.3711733818054199,0.3535254001617431,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9002463221549988,0.3178936541080475,0.2240102291107177,296.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.920731246471405,0.3382026851177215,0.3224654197692871,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7865836024284363,0.2100283503532409,0.9552222490310668,291.032470703125,291.1499938964844,286.7838134765625,285.97509765625,291.0357360839844,296.8793334960937,291.0325927734375,1.0,0.4548504054546356,1.0,0.6499999761581421,0.4607181549072265,1.0,-2.4633615016937256,1.426296591758728,1.0370649099349976,0.8702172636985779,0.0,0.0,0.0,85.62875366210938,81.0,6.649586200714111,-0.0,1209.6768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.7869272828102112,0.2141403257846832,0.1950411200523376,296.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.9447935223579408,0.3685857951641083,0.3511673808097839,296.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8923557996749878,0.3155190348625183,0.2224134057760238,296.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.9117950201034546,0.3357050716876983,0.3201900720596313,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7794080376625061,0.2081762105226516,0.9472805261611938,291.0354919433594,291.1499938964844,286.75469970703125,285.956787109375,291.03936767578125,296.8779602050781,291.03564453125,1.0,0.4531551003456116,1.0,0.6499999761581421,0.4632730782032013,1.0,-2.4442906379699707,1.4101626873016355,1.0341280698776243,0.8583429455757141,0.0,0.0,0.0,86.74018859863281,81.0,7.494402885437012,-0.0,1191.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381774902344,0.7796253561973572,0.2121547907590866,0.1933334767818451,296.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03826904296875,0.9357279539108276,0.3659881055355072,0.3488024473190307,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.8845333456993103,0.3131373524665832,0.2208135575056076,296.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.903383195400238,0.3331978917121887,0.317908227443695,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381774902344,0.7723237872123718,0.2063159942626953,0.9393144249916076,291.03826904296875,291.1499938964844,286.7264099121094,285.939208984375,291.0416564941406,296.8765869140625,291.03839111328125,1.0,0.4515193700790405,1.0,0.6499999761581421,0.4655906558036804,1.0,-2.425162076950073,1.394556999206543,1.0306050777435305,0.8470043540000916,0.0,0.0,0.0,87.92100524902344,84.0,7.413527488708496,-0.0,1174.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.7654330134391785,0.2081606090068817,0.189903512597084,296.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.917628824710846,0.3607563972473144,0.3440447747707367,296.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.8693103790283203,0.3083477616310119,0.2176003903150558,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8876636028289795,0.3281493484973907,0.3133186995983124,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.7586188316345215,0.2025674283504486,0.9232857823371888,291.04364013671875,291.1499938964844,286.67266845703125,285.9064025878906,291.047607421875,296.8738098144531,291.0437927246094,1.0,0.4484005868434906,1.0,0.6499999761581421,0.4702258110046386,1.0,-2.386708498001098,1.363543152809143,1.0231653451919556,0.824557363986969,0.0,0.0,0.0,90.45536041259766,87.0,7.689738750457764,-0.0,1141.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.7654330134391785,0.2081606090068817,0.189903512597084,296.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.917628824710846,0.3607563972473144,0.3440447747707367,296.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.8693103790283203,0.3083477616310119,0.2176003903150558,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8876636028289795,0.3281493484973907,0.3133186995983124,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.7586188316345215,0.2025674283504486,0.9232857823371888,291.04364013671875,291.1499938964844,286.67266845703125,285.9064025878906,291.047607421875,296.8738098144531,291.0437927246094,1.0,0.4484005868434906,1.0,0.6499999761581421,0.4702258110046386,1.0,-2.386708498001098,1.363543152809143,1.0231653451919556,0.824557363986969,0.0,0.0,0.0,90.45536041259766,87.0,7.689738750457764,-0.0,1141.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.7521078586578369,0.2041439116001129,0.1864561289548874,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.9012584686279296,0.3554857969284057,0.3392530679702759,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8549927473068237,0.3035321235656738,0.2143710851669311,296.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8726608157157898,0.3230642080307007,0.3086974024772644,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.7457976937294006,0.1987880319356918,0.9071354866027832,291.0506286621094,291.1499938964844,286.6229858398437,285.8771057128906,291.0559997558594,296.8710632324219,291.0509033203125,1.0,0.4454250931739807,1.0,0.6499999761581421,0.4748609662055969,1.0,-2.347964286804199,1.3326908349990845,1.0152734518051147,0.8023176789283752,0.0,0.0,0.0,93.13571166992188,90.0,9.398019790649414,-0.0,1108.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.7521078586578369,0.2041439116001129,0.1864561289548874,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.9012584686279296,0.3554857969284057,0.3392530679702759,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8549927473068237,0.3035321235656738,0.2143710851669311,296.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8726608157157898,0.3230642080307007,0.3086974024772644,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.7457976937294006,0.1987880319356918,0.9071354866027832,291.0506286621094,291.1499938964844,286.6229858398437,285.8771057128906,291.0559997558594,296.8710632324219,291.0509033203125,1.0,0.4454250931739807,1.0,0.6499999761581421,0.4748609662055969,1.0,-2.347964286804199,1.3326908349990845,1.0152734518051147,0.8023176789283752,0.0,0.0,0.0,93.13571166992188,90.0,9.398019790649414,-0.0,1108.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7397590279579163,0.2001068741083145,0.1829928010702133,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.886579155921936,0.35017791390419,0.334428608417511,296.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.8417179584503174,0.2986922264099121,0.2111267447471618,296.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.858622670173645,0.3179442584514618,0.3040456175804138,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7338801622390747,0.1949796676635742,0.890866219997406,291.05731201171875,291.1499938964844,286.5777893066406,285.85162353515625,291.06219482421875,296.868408203125,291.0575256347656,1.0,0.4425607323646545,1.0,0.6499999761581421,0.4788946807384491,1.0,-2.308985710144043,1.3031731843948364,1.005812644958496,0.7814428210258484,0.0,0.0,0.0,95.90166473388672,93.0,9.20242691040039,-0.0,1077.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7397590279579163,0.2001068741083145,0.1829928010702133,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.886579155921936,0.35017791390419,0.334428608417511,296.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.8417179584503174,0.2986922264099121,0.2111267447471618,296.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.858622670173645,0.3179442584514618,0.3040456175804138,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7338801622390747,0.1949796676635742,0.890866219997406,291.05731201171875,291.1499938964844,286.5777893066406,285.85162353515625,291.06219482421875,296.868408203125,291.0575256347656,1.0,0.4425607323646545,1.0,0.6499999761581421,0.4788946807384491,1.0,-2.308985710144043,1.3031731843948364,1.005812644958496,0.7814428210258484,0.0,0.0,0.0,95.90166473388672,93.0,9.20242691040039,-0.0,1077.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.7281970381736755,0.1960488706827163,0.1795112639665603,296.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.8727086186408997,0.3448314368724823,0.3295682072639465,296.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.8293523788452148,0.2938268780708313,0.2078650593757629,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.8455864191055298,0.3127884864807129,0.2993605434894562,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.7225558161735535,0.1911416053771972,0.8744682669639587,291.0648803710937,291.1499938964844,286.5375061035156,285.8303527832031,291.071044921875,296.86578369140625,291.065185546875,1.0,0.4397814869880676,1.0,0.6499999761581421,0.4829283952713012,1.0,-2.2697203159332275,1.2738019227981567,0.9959184527397156,0.760754406452179,0.0,0.0,0.0,98.72401428222656,81.0,10.412425994873049,-0.0,1046.5057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.7281970381736755,0.1960488706827163,0.1795112639665603,296.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.8727086186408997,0.3448314368724823,0.3295682072639465,296.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.8293523788452148,0.2938268780708313,0.2078650593757629,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.8455864191055298,0.3127884864807129,0.2993605434894562,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.7225558161735535,0.1911416053771972,0.8744682669639587,291.0648803710937,291.1499938964844,286.5375061035156,285.8303527832031,291.071044921875,296.86578369140625,291.065185546875,1.0,0.4397814869880676,1.0,0.6499999761581421,0.4829283952713012,1.0,-2.2697203159332275,1.2738019227981567,0.9959184527397156,0.760754406452179,0.0,0.0,0.0,98.72401428222656,81.0,10.412425994873049,-0.0,1046.5057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.7259963154792786,0.1940169781446457,0.1776892989873886,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8705728054046631,0.3421493470668793,0.3270473182201385,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.8273482918739319,0.2913894653320312,0.2061700224876403,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.8435015678405762,0.3102023601531982,0.2969280183315277,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.7204054594039917,0.1892154961824417,0.8658487200737,291.06939697265625,291.1499938964844,286.5193176269531,285.8213806152344,291.0765686035156,296.864501953125,291.0697631835937,1.0,0.4363795220851898,1.0,0.6499999761581421,0.4849452674388885,1.0,-2.2491886615753174,1.2587212324142456,0.9904674887657166,0.7502234578132629,0.0,0.0,0.0,98.0678482055664,81.0,11.60888385772705,-0.0,1022.6246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.7258723378181458,0.1919898092746734,0.175822451710701,296.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.8711901307106018,0.3394651710987091,0.3244734406471252,296.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.8277531862258911,0.2889538705348968,0.2044384330511093,296.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.8439316153526306,0.3076146841049194,0.2944429516792297,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.7203417420387268,0.1872888952493667,0.8569843769073486,291.0738220214844,291.1499938964844,286.50250244140625,285.8135986328125,291.0800476074219,296.8633117675781,291.0740661621094,1.0,0.4321317970752716,1.0,0.6499999761581421,0.4865926504135132,1.0,-2.228142261505127,1.24407696723938,0.9840652346611024,0.740219235420227,0.0,0.0,0.0,96.16744995117188,69.0,11.521502494812012,-0.0,993.8709106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.7298187017440796,0.1879488825798034,0.1720160692930221,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.8780379891395569,0.3340886533260345,0.3192290365695953,296.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.8334500789642334,0.2840856313705444,0.200911745429039,296.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.849919855594635,0.3024333119392395,0.2893780171871185,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.7244156002998352,0.1834360957145691,0.8388309478759766,291.081787109375,291.1499938964844,286.47320556640625,285.8017578125,291.0888671875,296.8611145019531,291.0821533203125,1.0,0.4216966331005096,1.0,0.6499999761581421,0.48988738656044,1.0,-2.185147762298584,1.2145463228225708,0.9706014394760132,0.720138430595398,0.0,0.0,0.0,90.10514068603516,57.0,11.602198600769045,-0.0,928.4910888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
