time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11905080,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.7298187017440796,0.1879488825798034,0.1720160692930221,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.8780379891395569,0.3340886533260345,0.3192290365695953,296.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.8334500789642334,0.2840856313705444,0.200911745429039,296.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.849919855594635,0.3024333119392395,0.2893780171871185,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.7244156002998352,0.1834360957145691,0.8388309478759766,291.081787109375,291.1499938964844,286.47320556640625,285.8017578125,291.0888671875,296.8611145019531,291.0821533203125,1.0,0.4216966331005096,1.0,0.6499999761581421,0.48988738656044,1.0,-2.185147762298584,1.2145463228225708,0.9706014394760132,0.720138430595398,0.0,0.0,0.0,90.10514068603516,57.0,11.602198600769045,-0.0,928.4910888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.7386835813522339,0.0,0.1681628227233886,296.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.8916146159172058,0.0,0.313909500837326,296.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.8450115919113159,0.0,0.1973394304513931,296.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.8621646165847778,0.0,0.2842403948307037,296.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.733292281627655,0.0,0.8203690648078918,291.092041015625,294.1499938964844,286.45001220703125,285.7951965332031,291.1013488769531,296.85943603515625,291.092529296875,0.0,0.0,1.0,0.6499999761581421,0.4931821525096893,1.0,-2.1414942741394043,1.184870719909668,0.956623375415802,0.7000146508216858,0.0,0.0,0.0,82.05205535888672,60.0,14.012208938598633,-0.0,857.5166015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.7386835813522339,0.0,0.1681628227233886,296.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.8916146159172058,0.0,0.313909500837326,296.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.8450115919113159,0.0,0.1973394304513931,296.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.8621646165847778,0.0,0.2842403948307037,296.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.733292281627655,0.0,0.8203690648078918,291.092041015625,294.1499938964844,286.45001220703125,285.7951965332031,291.1013488769531,296.85943603515625,291.092529296875,0.0,0.0,1.0,0.6499999761581421,0.4931821525096893,1.0,-2.1414942741394043,1.184870719909668,0.956623375415802,0.7000146508216858,0.0,0.0,0.0,82.05205535888672,60.0,14.012208938598633,-0.0,857.5166015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,0.0007032726425677,297.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,0.0012441824655979,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,0.0007918021874502,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,0.0011348071275278,297.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,0.0034410718362778,291.33447265625,294.1499938964844,286.4302978515625,285.7915344238281,290.0732421875,294.583740234375,291.1268920898437,0.0,0.0,0.6000000238418579,0.6499999761581421,0.6959092617034912,1.0,-0.0084509998559951,0.0110301272943615,-0.0025791274383664,-0.017810994759202,0.0,0.0,0.0,-0.0453929230570793,60.0,-25.66833877563477,-0.0,-5.255271389614791e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,0.0007032726425677,297.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,0.0012441824655979,297.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,0.0007918021874502,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,0.0011348071275278,297.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,0.0034410718362778,291.33447265625,294.1499938964844,286.4302978515625,285.7915344238281,290.0732421875,294.583740234375,291.1268920898437,0.0,0.0,0.6000000238418579,0.6499999761581421,0.6959092617034912,1.0,-0.0084509998559951,0.0110301272943615,-0.0025791274383664,-0.017810994759202,0.0,0.0,0.0,-0.0453929230570793,60.0,-25.66833877563477,-0.0,-5.255271389614791e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,0.0001086870761355,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,0.000123492674902,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,8.892892219591886e-05,297.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,0.0001215292650158,297.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785339355469,0.0,0.0,0.0005416241474449,291.333984375,294.1499938964844,286.420654296875,285.7898254394531,289.9700012207031,292.9820556640625,291.1184997558594,0.0,0.0,0.4000000059604645,0.6499999761581421,0.7972728610038757,1.0,-0.0011786890681833,0.0083643635734915,-0.0071856747381389,-0.0188881400972604,0.0,0.0,0.0,-0.0078851301223039,60.0,-17.19731903076172,-0.0,-9.51412886252001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,9.7557800472714e-05,297.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785949707031,0.0,0.0,0.0001024730372591,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,7.57518719183281e-05,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,0.0001025294986902,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,0.0004873590078204,291.33380126953125,294.1499938964844,286.4111328125,285.78814697265625,289.9359436035156,291.6086730957031,291.11529541015625,0.0,0.0,0.2000000029802322,0.6499999761581421,0.8986364006996155,1.0,-0.0010386470239609,0.0084825931116938,-0.0074439463205635,-0.0189031027257442,0.0,0.0,0.0,-0.0072024697437882,60.0,-8.43714714050293,-0.0,-7.35957357278494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,9.791645425138996e-05,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,0.000103103055153,297.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2788391113281,0.0,0.0,7.615349750267342e-05,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785949707031,0.0,0.0,0.0001031047140713,297.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0004891145508736,291.3335876464844,294.1499938964844,286.4017639160156,285.7865600585937,289.9032287597656,290.5211181640625,291.1139831542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010433894349262,0.0085939178243279,-0.0075505282729864,-0.0189748890697956,0.0,0.0,0.0,-0.0072519467212259,60.0,-5.2656073570251465,-0.0,-7.422964642955776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785949707031,0.0,0.0,9.798657265491784e-05,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790222167969,0.0,0.0,0.0001031849460559,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,7.621194527018815e-05,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,0.0001031848587444,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791748046875,0.0,0.0,0.0004894636222161,291.3334045410156,294.1499938964844,286.3924865722656,285.7850036621094,289.87066650390625,289.64825439453125,291.1132507324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010441857157275,0.0086552947759628,-0.00761110894382,-0.0191093012690544,0.0,0.0,0.0,-0.0072700162418186,60.0,-4.062464237213135,-0.0,-7.433878579377051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,9.807825699681416e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,0.0001032815416692,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793273925781,0.0,0.0,7.628327875863761e-05,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001032814398058,297.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,0.0004899216000922,291.33306884765625,294.1499938964844,286.3797302246094,285.7829284667969,289.8254089355469,288.7177429199219,291.1124572753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001045161858201,0.0087447008118033,-0.0076995394192636,-0.0193164404481649,0.0,0.0,0.0,-0.0072954087518155,60.0,-3.548446655273437,-0.0,-7.44777821637399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,9.811977361096068e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,0.0001033252556226,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,7.631556945852935e-05,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791748046875,0.0,0.0,0.0001033251537592,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795715332031,0.0,0.0,0.000490128993988,291.3329467773437,294.1499938964844,286.3743591308594,285.78204345703125,289.80615234375,288.40362548828125,291.1121520996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010456036543473,0.0087852161377668,-0.0077396128326654,-0.0194103065878152,0.0,0.0,0.0,-0.0073069124482572,60.0,-3.481985569000244,-0.0,-7.454076467183769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791748046875,0.0,0.0,9.8200784123037e-05,297.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27960205078125,0.0,0.0,0.0001034105589496,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,7.637857197551057e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,0.0001034104570862,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,0.000490533595439,291.3326721191406,294.1499938964844,286.3643798828125,285.7804260253906,289.7703552246094,287.9188537597656,291.1114807128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010464657098054,0.0088642733171582,-0.0078178066760301,-0.0195934660732746,0.0,0.0,0.0,-0.0073293601162731,60.0,-3.4312334060668945,-0.0,-7.466373830311569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793273925781,0.0,0.0,9.826733730733396e-05,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797546386719,0.0,0.0,0.0001034806409734,297.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,7.643034041393548e-05,297.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.279541015625,0.0,0.0,0.0001034805463859,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,0.0004908660775981,291.3324279785156,294.1499938964844,286.35662841796875,285.7791748046875,289.7424011230469,287.6122741699219,291.1109313964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010471742134541,0.008929232135415,-0.0078820576891303,-0.0197439640760421,0.0,0.0,0.0,-0.0073478049598634,60.0,-3.418606758117676,-0.0,-7.476486274526908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,9.842709550866856e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,0.0001036488683894,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,7.655459194211289e-05,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27984619140625,0.0,0.0,0.0001036487738019,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,0.0004916641046293,291.3318786621094,294.1499938964844,286.3393249511719,285.7763977050781,289.6794128417969,287.1137084960937,291.1094970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010488745756447,0.0090851560235023,-0.0080362819135189,-0.0201052036136388,0.0,0.0,0.0,-0.0073920795693993,60.0,-3.4279990196228027,-0.0,-7.500787546632638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,9.842709550866856e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,0.0001036488683894,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,7.655459194211289e-05,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27984619140625,0.0,0.0,0.0001036487738019,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,0.0004916641046293,291.3318786621094,294.1499938964844,286.3393249511719,285.7763977050781,289.6794128417969,287.1137084960937,291.1094970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010488745756447,0.0090851560235023,-0.0080362819135189,-0.0201052036136388,0.0,0.0,0.0,-0.0073920795693993,60.0,-3.4279990196228027,-0.0,-7.500787546632638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,9.859662532107905e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0001038273912854,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28033447265625,0.0,0.0,7.668644684599712e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28009033203125,0.0,0.0,0.000103827289422,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.0004925109096802,291.331298828125,294.1499938964844,286.3223876953125,285.77362060546875,289.6171875,286.7999572753906,291.1078491210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010506792459636,0.0092506287619471,-0.0081999497488141,-0.0204885583370924,0.0,0.0,0.0,-0.0074390657246112,60.0,-3.444353103637696,-0.0,-7.526620748876668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,9.859662532107905e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0001038273912854,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28033447265625,0.0,0.0,7.668644684599712e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28009033203125,0.0,0.0,0.000103827289422,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.0004925109096802,291.331298828125,294.1499938964844,286.3223876953125,285.77362060546875,289.6171875,286.7999572753906,291.1078491210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010506792459636,0.0092506287619471,-0.0081999497488141,-0.0204885583370924,0.0,0.0,0.0,-0.0074390657246112,60.0,-3.444353103637696,-0.0,-7.526620748876668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,9.86843297141604e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804260253906,0.0,0.0,0.0001039197450154,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,7.67546589486301e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,0.0001039196504279,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28057861328125,0.0,0.0,0.0004929490387439,291.3309936523437,294.1499938964844,286.3140563964844,285.772216796875,289.5863342285156,286.6910095214844,291.1069641113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010516128968447,0.0093362359330058,-0.0082846228033304,-0.0206868816167116,0.0,0.0,0.0,-0.00746337370947,60.0,-3.452798843383789,-0.0,-7.540003821304708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,9.877345291897656e-05,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.280517578125,0.0,0.0,0.0001040135975927,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,7.682397699682042e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0001040135030052,297.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,0.0004933942109346,291.3306579589844,294.1499938964844,286.3058166503906,285.7707824707031,289.5556945800781,286.6040954589844,291.1060485839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010525617981329,0.009423229843378,-0.0083706676959991,-0.0208884179592132,0.0,0.0,0.0,-0.0074880761094391,60.0,-3.461246967315674,-0.0,-7.553615688493664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,9.8954769782722e-05,297.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,0.0001042045259964,297.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,7.696499960729852e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,0.000104204431409,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,0.0004942999221384,291.3299560546875,294.1499938964844,286.2894897460937,285.7678527832031,289.49493408203125,286.4778747558594,291.1041259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010544920805841,0.0096002081409096,-0.0085457162931561,-0.0212984140962362,0.0,0.0,0.0,-0.0075383307412266,60.0,-3.4780869483947754,-0.0,-7.581346039842175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,9.8954769782722e-05,297.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,0.0001042045259964,297.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,7.696499960729852e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,0.000104204431409,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,0.0004942999221384,291.3299560546875,294.1499938964844,286.2894897460937,285.7678527832031,289.49493408203125,286.4778747558594,291.1041259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010544920805841,0.0096002081409096,-0.0085457162931561,-0.0212984140962362,0.0,0.0,0.0,-0.0075383307412266,60.0,-3.4780869483947754,-0.0,-7.581346039842175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,9.913794929161668e-05,297.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,0.0001043974189087,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,7.710747013334185e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,0.0001043973243213,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.000495214946568,291.3292236328125,294.1499938964844,286.2734680175781,285.7647705078125,289.43487548828125,286.39569091796875,291.1020812988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00105644215364,0.0097790015861392,-0.0087225595489144,-0.0217126030474901,0.0,0.0,0.0,-0.0075891008600592,60.0,-3.494795560836792,-0.0,-7.609413188447436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,9.913794929161668e-05,297.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,0.0001043974189087,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,7.710747013334185e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,0.0001043973243213,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.000495214946568,291.3292236328125,294.1499938964844,286.2734680175781,285.7647705078125,289.43487548828125,286.39569091796875,291.1020812988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00105644215364,0.0097790015861392,-0.0087225595489144,-0.0217126030474901,0.0,0.0,0.0,-0.0075891008600592,60.0,-3.494795560836792,-0.0,-7.609413188447436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,9.932025568559766e-05,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809143066406,0.0,0.0,0.0001045893877744,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,7.724925671936944e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,0.000104589293187,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,0.000496125605423,291.3284606933594,294.1499938964844,286.25762939453125,285.7614440917969,289.37554931640625,286.34039306640625,291.09991455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010583830298855,0.0099569354206323,-0.008898552507162,-0.0221247915178537,0.0,0.0,0.0,-0.0076396274380385,60.0,-3.511314630508423,-0.0,-7.637397914095345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,9.932025568559766e-05,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809143066406,0.0,0.0,0.0001045893877744,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,7.724925671936944e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,0.000104589293187,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,0.000496125605423,291.3284606933594,294.1499938964844,286.25762939453125,285.7614440917969,289.37554931640625,286.34039306640625,291.09991455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010583830298855,0.0099569354206323,-0.008898552507162,-0.0221247915178537,0.0,0.0,0.0,-0.0076396274380385,60.0,-3.511314630508423,-0.0,-7.637397914095345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,9.949901868822052e-05,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0001047776313498,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,7.738830026937649e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,0.0001047775440383,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,0.000497018569149,291.32763671875,294.1499938964844,286.24200439453125,285.75787353515625,289.3169250488281,286.3013000488281,291.09771728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010602861875668,0.0101314075291156,-0.0090711209923028,-0.0225289519876241,0.0,0.0,0.0,-0.0076891719363629,60.0,-3.527587652206421,-0.0,-7.664889523084639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,9.949901868822052e-05,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0001047776313498,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,7.738830026937649e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,0.0001047775440383,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,0.000497018569149,291.32763671875,294.1499938964844,286.24200439453125,285.75787353515625,289.3169250488281,286.3013000488281,291.09771728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010602861875668,0.0101314075291156,-0.0090711209923028,-0.0225289519876241,0.0,0.0,0.0,-0.0076891719363629,60.0,-3.527587652206421,-0.0,-7.664889523084639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,9.958629379980266e-05,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0001048695339704,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,7.74561776779592e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,0.000104869439383,297.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811584472656,0.0,0.0,0.0004974544863216,291.3272399902344,294.1499938964844,286.2342529296875,285.7559814453125,289.28790283203125,286.28570556640625,291.0965881347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010612151818349,0.0102165760472416,-0.009155360981822,-0.0227262414991855,0.0,0.0,0.0,-0.0077133574523031,60.0,-3.5356125831604004,-0.0,-7.67832801784607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,9.967175719793886e-05,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,0.0001049595302902,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,7.752265082672238e-05,297.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,0.0001049594429787,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811584472656,0.0,0.0,0.0004978814395144,291.3267822265625,294.1499938964844,286.2265014648437,285.75396728515625,289.259033203125,286.2719421386719,291.095458984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010621250839903,0.0102999843657016,-0.0092378593981266,-0.0229194499552249,0.0,0.0,0.0,-0.0077370428480207,60.0,-3.5435562133789062,-0.0,-7.691500059081592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,9.983621566789223e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0001051327053573,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,7.765055488562211e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,0.0001051326180459,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,0.0004987029242329,291.3258972167969,294.1499938964844,286.21112060546875,285.74969482421875,289.2018127441406,286.2482604980469,291.0931396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010638758540153,0.0104604670777916,-0.0093965912237763,-0.0232911892235279,0.0,0.0,0.0,-0.0077826157212257,60.0,-3.559175729751587,-0.0,-7.716876382346528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,9.983621566789223e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0001051327053573,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,7.765055488562211e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,0.0001051326180459,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,0.0004987029242329,291.3258972167969,294.1499938964844,286.21112060546875,285.74969482421875,289.2018127441406,286.2482604980469,291.0931396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010638758540153,0.0104604670777916,-0.0093965912237763,-0.0232911892235279,0.0,0.0,0.0,-0.0077826157212257,60.0,-3.559175729751587,-0.0,-7.716876382346528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28057861328125,0.0,0.0,9.993621642934158e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,0.0001052380030159,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,7.772833487251773e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,0.0001052379157044,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,0.0004992024041712,291.3253173828125,294.1499938964844,286.2013244628906,285.7467041015625,289.16558837890625,286.23504638671875,291.0916442871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010649402393028,0.0105580417439341,-0.009493101388216,-0.0235172044485807,0.0,0.0,0.0,-0.0078103244304656,60.0,-3.5689611434936523,-0.0,-7.732326423592897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,9.999045869335532e-05,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809143066406,0.0,0.0,0.0001052951265592,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,7.777052087476477e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,0.0001052950392477,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,0.0004994733608327,291.324951171875,294.1499938964844,286.1958312988281,285.7449645996094,289.14532470703125,286.22802734375,291.0907897949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001065517659299,0.0106109669432044,-0.00954544916749,-0.0236397963017225,0.0,0.0,0.0,-0.0078253541141748,60.0,-3.574395179748535,-0.0,-7.740712959503071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.0001001329001155,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,0.0001054451204254,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,7.788131188135594e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,0.0001054450403898,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,0.0005001848912797,291.323974609375,294.1499938964844,286.1805725097656,285.73974609375,289.0895080566406,286.20977783203125,291.0884094238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010670338524505,0.0107499416917562,-0.0096829077228903,-0.023961704224348,0.0,0.0,0.0,-0.0078648198395967,60.0,-3.58918833732605,-0.0,-7.762758258422765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.0001001329001155,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,0.0001054451204254,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,7.788131188135594e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,0.0001054450403898,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,0.0005001848912797,291.323974609375,294.1499938964844,286.1805725097656,285.73974609375,289.0895080566406,286.20977783203125,291.0884094238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010670338524505,0.0107499416917562,-0.0096829077228903,-0.023961704224348,0.0,0.0,0.0,-0.0078648198395967,60.0,-3.58918833732605,-0.0,-7.762758258422765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0001002624121611,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,0.0001055815009749,297.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,7.79820402385667e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,0.0001055814136634,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,0.0005008318694308,291.3229675292969,294.1499938964844,286.1653137207031,285.7339782714844,289.0343933105469,286.19268798828125,291.08599853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010684122098609,0.0108762802556157,-0.0098078679293394,-0.0242543350905179,0.0,0.0,0.0,-0.0079006981104612,60.0,-3.603528022766113,-0.0,-7.782826116908836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0001002624121611,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,0.0001055815009749,297.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,7.79820402385667e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,0.0001055814136634,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,0.0005008318694308,291.3229675292969,294.1499938964844,286.1653137207031,285.7339782714844,289.0343933105469,286.19268798828125,291.08599853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010684122098609,0.0108762802556157,-0.0098078679293394,-0.0242543350905179,0.0,0.0,0.0,-0.0079006981104612,60.0,-3.603528022766113,-0.0,-7.782826116908836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802429199219,0.0,0.0,0.0001003220750135,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28057861328125,0.0,0.0,0.0001056443288689,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,7.802843902027234e-05,297.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803955078125,0.0,0.0,0.0001056442415574,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,0.0005011298926547,291.32244873046875,294.1499938964844,286.1576538085937,285.7308654785156,289.007080078125,286.1844482421875,291.08477783203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010690471390262,0.0109344758093357,-0.0098654283210635,-0.0243891272693872,0.0,0.0,0.0,-0.0079172244295477,60.0,-3.61052179336548,-0.0,-7.792078804413904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,0.0001003782672341,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,0.0001057034969562,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.280517578125,0.0,0.0,7.807214569766074e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0001057034169207,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,0.0005014105699956,291.3219299316406,294.1499938964844,286.1499938964844,285.72760009765625,288.97998046875,286.1763000488281,291.08355712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010696450481191,0.0109892804175615,-0.009919635951519,-0.0245160665363073,0.0,0.0,0.0,-0.0079327886924147,60.0,-3.6174027919769287,-0.0,-7.800797874324419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,0.0001004907462629,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802734375,0.0,0.0,0.0001058219422702,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,7.815963181201369e-05,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28009033203125,0.0,0.0,0.0001058218549587,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804260253906,0.0,0.0,0.0005019724485464,291.3208312988281,294.1499938964844,286.1346130371094,285.7205505371094,288.9262084960937,286.1602478027344,291.08111572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010708419140428,0.0110989809036254,-0.010028138756752,-0.024770151823759,0.0,0.0,0.0,-0.0079639423638582,60.0,-3.630971908569336,-0.0,-7.818265146397607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
