time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11907480,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,0.0001004907462629,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802734375,0.0,0.0,0.0001058219422702,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,7.815963181201369e-05,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28009033203125,0.0,0.0,0.0001058218549587,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804260253906,0.0,0.0,0.0005019724485464,291.3208312988281,294.1499938964844,286.1346130371094,285.7205505371094,288.9262084960937,286.1602478027344,291.08111572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010708419140428,0.0110989809036254,-0.010028138756752,-0.024770151823759,0.0,0.0,0.0,-0.0079639423638582,60.0,-3.630971908569336,-0.0,-7.818265146397607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,0.0001006076126941,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,0.0001059450005413,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,7.825051579857245e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27984619140625,0.0,0.0,0.0001059449132299,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,0.00050255615497,291.3197021484375,294.1499938964844,286.119140625,285.7127990722656,288.8731384277344,286.1443786621094,291.0786437988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010720855789259,0.0112129598855972,-0.0101408744230866,-0.0250341426581144,0.0,0.0,0.0,-0.0079963104799389,60.0,-3.644709825515747,-0.0,-7.836435145236464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,0.0001006076126941,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,0.0001059450005413,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,7.825051579857245e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27984619140625,0.0,0.0,0.0001059449132299,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,0.00050255615497,291.3197021484375,294.1499938964844,286.119140625,285.7127990722656,288.8731384277344,286.1443786621094,291.0786437988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010720855789259,0.0112129598855972,-0.0101408744230866,-0.0250341426581144,0.0,0.0,0.0,-0.0079963104799389,60.0,-3.644709825515747,-0.0,-7.836435145236464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,0.000100709592516,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797546386719,0.0,0.0,0.0001060523863998,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,7.832983828848228e-05,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795715332031,0.0,0.0,0.0001060523063642,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,0.0005030655884183,291.3185729980469,294.1499938964844,286.1034851074219,285.7042541503906,288.8207092285156,286.1285095214844,291.076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010731706861406,0.0113124046474695,-0.0102392341941595,-0.0252644680440425,0.0,0.0,0.0,-0.0080245528370141,60.0,-3.658328533172608,-0.0,-7.852305827782402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,0.000100709592516,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797546386719,0.0,0.0,0.0001060523863998,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,7.832983828848228e-05,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795715332031,0.0,0.0,0.0001060523063642,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,0.0005030655884183,291.3185729980469,294.1499938964844,286.1034851074219,285.7042541503906,288.8207092285156,286.1285095214844,291.076171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010731706861406,0.0113124046474695,-0.0102392341941595,-0.0252644680440425,0.0,0.0,0.0,-0.0080245528370141,60.0,-3.658328533172608,-0.0,-7.852305827782402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27911376953125,0.0,0.0,0.000100786324765,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,0.0001061331859091,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,7.838951569283381e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,0.0001061331058735,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795715332031,0.0,0.0,0.0005034488858655,291.3173522949219,294.1499938964844,286.0876770019531,285.69488525390625,288.7689208984375,286.11260986328125,291.0736694335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010739867575466,0.011387194506824,-0.010313207283616,-0.0254376865923404,0.0,0.0,0.0,-0.0080457925796508,60.0,-3.671355962753296,-0.0,-7.864252182798739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27911376953125,0.0,0.0,0.000100786324765,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,0.0001061331859091,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,7.838951569283381e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,0.0001061331058735,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795715332031,0.0,0.0,0.0005034488858655,291.3173522949219,294.1499938964844,286.0876770019531,285.69488525390625,288.7689208984375,286.11260986328125,291.0736694335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010739867575466,0.011387194506824,-0.010313207283616,-0.0254376865923404,0.0,0.0,0.0,-0.0080457925796508,60.0,-3.671355962753296,-0.0,-7.864252182798739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789306640625,0.0,0.0,0.0001008140679914,297.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,0.0001061623988789,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,7.841109618311748e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001061623188434,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,0.0005035874783061,291.3167724609375,294.1499938964844,286.0796813964844,285.6898803710937,288.7433166503906,286.1046142578125,291.07244873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010742815211415,0.011414211243391,-0.0103399297222495,-0.0255002584308385,0.0,0.0,0.0,-0.0080534648150205,60.0,-3.67754864692688,-0.0,-7.868570151003952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,0.0001008359249681,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001061854054569,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,7.84280855441466e-05,297.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,0.0001061853254213,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,0.0005036966176703,291.3161315917969,294.1499938964844,286.0716247558594,285.68463134765625,288.7178649902344,286.0966186523437,291.0711975097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010745137697085,0.0114354779943823,-0.0103609645739197,-0.0255495142191648,0.0,0.0,0.0,-0.0080595053732395,60.0,-3.683555603027344,-0.0,-7.871970097994564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,0.0001008635372272,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786865234375,0.0,0.0,0.0001062144801835,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,7.844956417102367e-05,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27850341796875,0.0,0.0,0.0001062144074239,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,0.0005038345698267,291.3148803710937,294.1499938964844,286.0553283691406,285.6734619140625,288.6674194335937,286.0805053710937,291.06866455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010748063214123,0.0114622982218861,-0.0103874923661351,-0.0256116315722465,0.0,0.0,0.0,-0.0080671217292547,60.0,-3.6950860023498535,-0.0,-7.876258223404875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,0.0001008635372272,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786865234375,0.0,0.0,0.0001062144801835,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,7.844956417102367e-05,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27850341796875,0.0,0.0,0.0001062144074239,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,0.0005038345698267,291.3148803710937,294.1499938964844,286.0553283691406,285.6734619140625,288.6674194335937,286.0805053710937,291.06866455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010748063214123,0.0114622982218861,-0.0103874923661351,-0.0256116315722465,0.0,0.0,0.0,-0.0080671217292547,60.0,-3.6950860023498535,-0.0,-7.876258223404875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001008730832836,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,0.0001062245355569,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,7.845699292374775e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,0.0001062244555214,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27850341796875,0.0,0.0,0.000503882241901,291.31396484375,294.1499938964844,286.0434265136719,285.664794921875,288.6315002441406,286.0687561035156,291.0668640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010749069042503,0.0114715183153748,-0.0103966118767857,-0.0256329849362373,0.0,0.0,0.0,-0.0080697406083345,60.0,-3.703049421310425,-0.0,-7.877733310124314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,0.0001008755571092,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,0.0001062271330738,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,7.845891377655789e-05,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,0.0001062270603142,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,0.0005038945819251,291.3135986328125,294.1499938964844,286.0387268066406,285.6612548828125,288.6176147460937,286.0641784667969,291.066162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010749328648671,0.0114738894626498,-0.0103989569470286,-0.0256384778767824,0.0,0.0,0.0,-0.0080704139545559,60.0,-3.706108093261719,-0.0,-7.878112029402473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,0.0001008792678476,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,0.000106231040263,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,7.846179505577311e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,0.0001062309602275,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,0.0005039130919612,291.3122863769531,294.1499938964844,286.02178955078125,285.64801025390625,288.5684509277344,286.0476379394531,291.0636291503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001074970816262,0.0114773707464337,-0.0104024000465869,-0.0256465394049882,0.0,0.0,0.0,-0.0080714020878076,60.0,-3.716909170150757,-0.0,-7.878669094907309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,0.0001008792678476,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,0.000106231040263,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,7.846179505577311e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,0.0001062309602275,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,0.0005039130919612,291.3122863769531,294.1499938964844,286.02178955078125,285.64801025390625,288.5684509277344,286.0476379394531,291.0636291503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001074970816262,0.0114773707464337,-0.0104024000465869,-0.0256465394049882,0.0,0.0,0.0,-0.0080714020878076,60.0,-3.716909170150757,-0.0,-7.878669094907309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,0.0001008796825772,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,0.0001062314768205,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27734375,0.0,0.0,7.846212247386575e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27716064453125,0.0,0.0,0.000106231396785,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,0.000503915187437,291.3109130859375,294.1499938964844,286.0044860839844,285.6336669921875,288.5198974609375,286.0307922363281,291.06109619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010749737266451,0.0114776380360126,-0.0104026645421981,-0.0256471578031778,0.0,0.0,0.0,-0.0080714784562587,60.0,-3.7277348041534415,-0.0,-7.878711727471457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,0.0001008796825772,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,0.0001062314768205,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27734375,0.0,0.0,7.846212247386575e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27716064453125,0.0,0.0,0.000106231396785,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,0.000503915187437,291.3109130859375,294.1499938964844,286.0044860839844,285.6336669921875,288.5198974609375,286.0307922363281,291.06109619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010749737266451,0.0114776380360126,-0.0104026645421981,-0.0256471578031778,0.0,0.0,0.0,-0.0080714784562587,60.0,-3.7277348041534415,-0.0,-7.878711727471457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,0.0001008795588859,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770690917969,0.0,0.0,0.0001062313385773,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770690917969,0.0,0.0,7.846202061045915e-05,297.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,0.0001062312658177,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771911621094,0.0,0.0,0.0005039145471528,291.31024169921875,294.1499938964844,285.9956970214844,285.6260681152344,288.495849609375,286.0222473144531,291.059814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010749716311693,0.0114774452522397,-0.0104024736210703,-0.025646710768342,0.0,0.0,0.0,-0.0080714235082268,60.0,-3.733218908309937,-0.0,-7.878681174133818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764892578125,0.0,0.0,0.0001008794642984,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767944335937,0.0,0.0,0.0001062312367139,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,7.846194785088301e-05,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2766418457031,0.0,0.0,0.0001062311639543,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,0.0005039140814915,291.3095397949219,294.1499938964844,285.9867858886719,285.6181640625,288.4719543457031,286.0136108398437,291.0585327148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010749698849394,0.0114772832021117,-0.0104023134335875,-0.025646336376667,0.0,0.0,0.0,-0.0080713778734207,60.0,-3.738764762878418,-0.0,-7.878654884052595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,0.0001008796825772,297.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,0.0001062314622686,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,7.846210792195052e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.000106231389509,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763671875,0.0,0.0,0.000503915187437,291.3081359863281,294.1499938964844,285.9686279296875,285.6014099121094,288.424560546875,285.99609375,291.05596923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010749706998467,0.0114773558452725,-0.0104023851454257,-0.0256465058773756,0.0,0.0,0.0,-0.0080713983625173,60.0,-3.750071287155152,-0.0,-7.878666963279103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,0.0001008796825772,297.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,0.0001062314622686,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,7.846210792195052e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.000106231389509,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763671875,0.0,0.0,0.000503915187437,291.3081359863281,294.1499938964844,285.9686279296875,285.6014099121094,288.424560546875,285.99609375,291.05596923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010749706998467,0.0114773558452725,-0.0104023851454257,-0.0256465058773756,0.0,0.0,0.0,-0.0080713983625173,60.0,-3.750071287155152,-0.0,-7.878666963279103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753601074219,0.0,0.0,0.000100880053651,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756652832031,0.0,0.0,0.0001062318478943,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756652832031,0.0,0.0,7.846239896025509e-05,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755126953125,0.0,0.0,0.0001062317824107,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,0.0005039170500822,291.30670166015625,294.1499938964844,285.95001220703125,285.5834045410156,288.3777160644531,285.9781188964844,291.05340576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010749731445685,0.0114775858819484,-0.010402612388134,-0.0256470367312431,0.0,0.0,0.0,-0.0080714635550975,60.0,-3.761725187301636,-0.0,-7.878703200958628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753601074219,0.0,0.0,0.000100880053651,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756652832031,0.0,0.0,0.0001062318478943,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756652832031,0.0,0.0,7.846239896025509e-05,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755126953125,0.0,0.0,0.0001062317824107,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,0.0005039170500822,291.30670166015625,294.1499938964844,285.95001220703125,285.5834045410156,288.3777160644531,285.9781188964844,291.05340576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010749731445685,0.0114775858819484,-0.010402612388134,-0.0256470367312431,0.0,0.0,0.0,-0.0080714635550975,60.0,-3.761725187301636,-0.0,-7.878703200958628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747497558594,0.0,0.0,0.0001008664039545,297.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750549316406,0.0,0.0,0.0001062174706021,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750549316406,0.0,0.0,7.845178333809599e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,0.0001062174051185,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751770019531,0.0,0.0,0.0005038488307036,291.30523681640625,294.1499938964844,285.9309387207031,285.5637512207031,288.3314208984375,285.959716796875,291.05084228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010748262284323,0.0114641208201646,-0.010389294475317,-0.0256158523261547,0.0,0.0,0.0,-0.0080676395446062,60.0,-3.7734415531158447,-0.0,-7.876549545926539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747497558594,0.0,0.0,0.0001008664039545,297.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750549316406,0.0,0.0,0.0001062174706021,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750549316406,0.0,0.0,7.845178333809599e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,0.0001062174051185,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751770019531,0.0,0.0,0.0005038488307036,291.30523681640625,294.1499938964844,285.9309387207031,285.5637512207031,288.3314208984375,285.959716796875,291.05084228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010748262284323,0.0114641208201646,-0.010389294475317,-0.0256158523261547,0.0,0.0,0.0,-0.0080676395446062,60.0,-3.7734415531158447,-0.0,-7.876549545926539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,0.0001008202598313,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,0.0001061688744812,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,7.841589103918523e-05,297.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742614746094,0.0,0.0,0.0001061688089976,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,0.0005036183283664,291.3037414550781,294.1499938964844,285.9115295410156,285.542236328125,288.28564453125,285.94097900390625,291.0482788085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010743332095444,0.0114189265295863,-0.0103445928543806,-0.0255111791193485,0.0,0.0,0.0,-0.0080548049882054,60.0,-3.78459405899048,-0.0,-7.869324036846592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,0.0001008202598313,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,0.0001061688744812,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,7.841589103918523e-05,297.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742614746094,0.0,0.0,0.0001061688089976,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,0.0005036183283664,291.3037414550781,294.1499938964844,285.9115295410156,285.542236328125,288.28564453125,285.94097900390625,291.0482788085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010743332095444,0.0114189265295863,-0.0103445928543806,-0.0255111791193485,0.0,0.0,0.0,-0.0080548049882054,60.0,-3.78459405899048,-0.0,-7.869324036846592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737731933594,0.0,0.0,0.0001007766477414,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,0.0001061229486367,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,7.83819705247879e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27392578125,0.0,0.0,0.0001061228831531,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,0.0005034005152992,291.3030090332031,294.1499938964844,285.9017028808594,285.5307922363281,288.2629699707031,285.9314880371094,291.0469665527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010738677810877,0.0113762710243463,-0.0103024030104279,-0.0254123862832784,0.0,0.0,0.0,-0.0080426912754774,60.0,-3.789640903472901,-0.0,-7.86250708983971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734375,0.0,0.0,0.0001007214523269,297.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,0.0001060648210113,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,7.83390350989066e-05,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,0.0001060647555277,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738342285156,0.0,0.0,0.0005031247856095,291.30224609375,294.1499938964844,285.8918151855469,285.5189819335937,288.24041748046875,285.92193603515625,291.0456848144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010732791852205,0.0113223027437925,-0.0102490233257412,-0.0252873916178941,0.0,0.0,0.0,-0.0080273654311895,60.0,-3.794376373291016,-0.0,-7.853886074826735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27276611328125,0.0,0.0,0.0001005529338726,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,0.0001058873676811,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,7.82079659984447e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,0.0001058872949215,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.0005022829864174,291.3006896972656,294.1499938964844,285.8717956542969,285.4941101074219,288.1956787109375,285.9026794433594,291.0430908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010714819654822,0.0111575992777943,-0.0100861173123121,-0.0249059218913316,0.0,0.0,0.0,-0.0079805916175246,60.0,-3.8021199703216553,-0.0,-7.827607362287382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27276611328125,0.0,0.0,0.0001005529338726,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,0.0001058873676811,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,7.82079659984447e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,0.0001058872949215,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.0005022829864174,291.3006896972656,294.1499938964844,285.8717956542969,285.4941101074219,288.1956787109375,285.9026794433594,291.0430908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010714819654822,0.0111575992777943,-0.0100861173123121,-0.0249059218913316,0.0,0.0,0.0,-0.0079805916175246,60.0,-3.8021199703216553,-0.0,-7.827607362287382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721862792969,0.0,0.0,0.0001003628203761,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724609375,0.0,0.0,0.0001056871551554,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724609375,0.0,0.0,7.806009671185166e-05,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,0.0001056870896718,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725524902344,0.0,0.0,0.0005013333284296,291.2994689941406,294.1499938964844,285.8556213378906,285.47314453125,288.1603698730469,285.8871765136719,291.041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010694550583139,0.0109718199819326,-0.0099023645743727,-0.024475622922182,0.0,0.0,0.0,-0.0079278321936726,60.0,-3.806333780288696,-0.0,-7.798019652227597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,0.0001003106226562,297.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,0.0001056321925716,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723388671875,0.0,0.0,7.801950414432213e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27215576171875,0.0,0.0,0.000105632127088,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724304199219,0.0,0.0,0.0005010726163163,291.29913330078125,294.1499938964844,285.8515319824219,285.4677734375,288.1515808105469,285.88330078125,291.0404968261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010688985930755,0.0109208170324563,-0.0098519176244735,-0.0243574902415275,0.0,0.0,0.0,-0.0079133482649922,60.0,-3.80719256401062,-0.0,-7.789906675270687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,0.0001000387564999,297.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27154541015625,0.0,0.0,0.0001053458981914,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,7.780805026413873e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,0.0001053458327078,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,0.0004997145733796,291.2975769042969,294.1499938964844,285.8310546875,285.4400939941406,288.1080017089844,285.86383056640625,291.0378723144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010660003172233,0.0106551572680473,-0.0095891570672392,-0.0237421542406082,0.0,0.0,0.0,-0.0078379064798355,60.0,-3.810603141784668,-0.0,-7.747719621420401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,0.0001000387564999,297.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27154541015625,0.0,0.0,0.0001053458981914,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,7.780805026413873e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,0.0001053458327078,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,0.0004997145733796,291.2975769042969,294.1499938964844,285.8310546875,285.4400939941406,288.1080017089844,285.86383056640625,291.0378723144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010660003172233,0.0106551572680473,-0.0095891570672392,-0.0237421542406082,0.0,0.0,0.0,-0.0078379064798355,60.0,-3.810603141784668,-0.0,-7.747719621420401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,9.97458046185784e-05,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,0.0001050374048645,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,7.758019637549296e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,0.0001050373393809,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708740234375,0.0,0.0,0.0004982512327842,291.2959899902344,294.1499938964844,285.8103942871094,285.4112243652344,288.06500244140625,285.84423828125,291.0352478027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010628773598,0.0103688882663846,-0.0093060107901692,-0.0230790581554174,0.0,0.0,0.0,-0.0077566127292811,60.0,-3.813011884689331,-0.0,-7.702390547592587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,9.97458046185784e-05,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,0.0001050374048645,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,7.758019637549296e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706298828125,0.0,0.0,0.0001050373393809,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708740234375,0.0,0.0,0.0004982512327842,291.2959899902344,294.1499938964844,285.8103942871094,285.4112243652344,288.06500244140625,285.84423828125,291.0352478027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010628773598,0.0103688882663846,-0.0093060107901692,-0.0230790581554174,0.0,0.0,0.0,-0.0077566127292811,60.0,-3.813011884689331,-0.0,-7.702390547592587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,9.95857553789392e-05,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,0.0001048688573064,297.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,7.745570474071428e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,0.0001048687918228,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704772949219,0.0,0.0,0.0004974516923539,291.295166015625,294.1499938964844,285.79998779296875,285.3963928222656,288.043701171875,285.8344421386719,291.033935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010611714096739,0.0102124856784939,-0.0091513143852353,-0.0227167643606662,0.0,0.0,0.0,-0.0077121998183429,60.0,-3.813854217529297,-0.0,-7.677682134499264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,9.94139481917955e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699890136719,0.0,0.0,0.0001046879333443,297.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699890136719,0.0,0.0,7.73220817791298e-05,297.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,0.0001046878751367,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,0.0004965934786014,291.2943725585937,294.1499938964844,285.78955078125,285.3812866210937,288.02252197265625,285.8246154785156,291.0326232910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001059339963831,0.010044596157968,-0.0089852567762136,-0.0223278570920228,0.0,0.0,0.0,-0.0076645240187644,60.0,-3.814314842224121,-0.0,-7.6512044699939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,9.904161561280488e-05,297.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,0.0001042958465404,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,7.703248411417007e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,0.0001042957883328,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2692565917969,0.0,0.0,0.0004947336274199,291.292724609375,294.1499938964844,285.7685852050781,285.35040283203125,287.9805603027344,285.8050231933594,291.0299987792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010553712490946,0.0096807433292269,-0.0086253713816404,-0.0214849784970283,0.0,0.0,0.0,-0.0075612030923366,60.0,-3.814154148101807,-0.0,-7.593981621312197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
