time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,9.904161561280488e-05,297.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,0.0001042958465404,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,7.703248411417007e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,0.0001042957883328,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2692565917969,0.0,0.0,0.0004947336274199,291.292724609375,294.1499938964844,285.7685852050781,285.35040283203125,287.9805603027344,285.8050231933594,291.0299987792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010553712490946,0.0096807433292269,-0.0086253713816404,-0.0214849784970283,0.0,0.0,0.0,-0.0075612030923366,60.0,-3.814154148101807,-0.0,-7.593981621312197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,9.863662853604184e-05,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.268310546875,0.0,0.0,0.0001038693735608,297.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,7.671749335713685e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681884765625,0.0,0.0,0.0001038693153532,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,0.0004927106201648,291.2911071777344,294.1499938964844,285.7475280761719,285.3186950683594,287.9391174316406,285.78546142578125,291.0273742675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010510545689612,0.0092849638313055,-0.0082339094951748,-0.0205681007355451,0.0,0.0,0.0,-0.0074488194659352,60.0,-3.81254506111145,-0.0,-7.531986767617127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,9.863662853604184e-05,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.268310546875,0.0,0.0,0.0001038693735608,297.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,7.671749335713685e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681884765625,0.0,0.0,0.0001038693153532,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,0.0004927106201648,291.2911071777344,294.1499938964844,285.7475280761719,285.3186950683594,287.9391174316406,285.78546142578125,291.0273742675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010510545689612,0.0092849638313055,-0.0082339094951748,-0.0205681007355451,0.0,0.0,0.0,-0.0074488194659352,60.0,-3.81254506111145,-0.0,-7.531986767617127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,9.82068304438144e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,0.0001034167726174,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,7.63832067605108e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,0.0001034167144098,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675476074219,0.0,0.0,0.0004905636887997,291.2894592285156,294.1499938964844,285.72637939453125,285.2863464355469,287.89825439453125,285.7659912109375,291.02471923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001046473509632,0.0088649122044444,-0.0078184381127357,-0.0195949450135231,0.0,0.0,0.0,-0.0073295459151268,60.0,-3.809728384017944,-0.0,-7.466473306294574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,9.82068304438144e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,0.0001034167726174,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,7.63832067605108e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,0.0001034167144098,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675476074219,0.0,0.0,0.0004905636887997,291.2894592285156,294.1499938964844,285.72637939453125,285.2863464355469,287.89825439453125,285.7659912109375,291.02471923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001046473509632,0.0088649122044444,-0.0078184381127357,-0.0195949450135231,0.0,0.0,0.0,-0.0073295459151268,60.0,-3.809728384017944,-0.0,-7.466473306294574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26629638671875,0.0,0.0,9.776120714377612e-05,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665710449219,0.0,0.0,0.0001029475024552,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665710449219,0.0,0.0,7.603660924360156e-05,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,0.0001029474442475,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,0.000488337711431,291.28778076171875,294.1499938964844,285.7052001953125,285.2534484863281,287.85791015625,285.7466735839844,291.0220642089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010417238809168,0.0084293643012642,-0.0073876404203474,-0.0185858439654111,0.0,0.0,0.0,-0.0072058751247823,60.0,-3.806025266647339,-0.0,-7.39885024358955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26629638671875,0.0,0.0,9.776120714377612e-05,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665710449219,0.0,0.0,0.0001029475024552,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665710449219,0.0,0.0,7.603660924360156e-05,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,0.0001029474442475,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,0.000488337711431,291.28778076171875,294.1499938964844,285.7052001953125,285.2534484863281,287.85791015625,285.7466735839844,291.0220642089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010417238809168,0.0084293643012642,-0.0073876404203474,-0.0185858439654111,0.0,0.0,0.0,-0.0072058751247823,60.0,-3.806025266647339,-0.0,-7.39885024358955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,9.753517952049152e-05,297.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,0.0001027094840537,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,7.586080755572766e-05,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659912109375,0.0,0.0,0.0001027094258461,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0004872086283285,291.28692626953125,294.1499938964844,285.6946105957031,285.23681640625,287.8379821777344,285.737060546875,291.020751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010393147822469,0.0082084340974688,-0.0071691195480525,-0.0180739630013704,0.0,0.0,0.0,-0.0071431449614465,60.0,-3.803929567337036,-0.0,-7.36466816420034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,9.730893361847848e-05,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001024712400976,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,7.568483852082863e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,0.0001024711818899,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657470703125,0.0,0.0,0.0004860785265918,291.2861022949219,294.1499938964844,285.6839904785156,285.2201232910156,287.81817626953125,285.7275390625,291.0194091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010369034716859,0.0079872887581586,-0.0069503858685493,-0.0175615716725587,0.0,0.0,0.0,-0.0070803542621433,60.0,-3.801748991012573,-0.0,-7.330533691174423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,9.685970871942118e-05,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,0.0001019981791614,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,7.533543976023793e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645874023437,0.0,0.0,0.0001019981209537,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,0.0004838345339521,291.2843933105469,294.1499938964844,285.6628112792969,285.1865234375,287.7789306640625,285.7085876464844,291.0167541503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010321154259145,0.0075481603853404,-0.0065160449594259,-0.0165440812706947,0.0,0.0,0.0,-0.0069556725211441,60.0,-3.7972912788391113,-0.0,-7.262991630341278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,9.685970871942118e-05,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,0.0001019981791614,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,7.533543976023793e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645874023437,0.0,0.0,0.0001019981209537,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,0.0004838345339521,291.2843933105469,294.1499938964844,285.6628112792969,285.1865234375,287.7789306640625,285.7085876464844,291.0167541503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010321154259145,0.0075481603853404,-0.0065160449594259,-0.0165440812706947,0.0,0.0,0.0,-0.0069556725211441,60.0,-3.7972912788391113,-0.0,-7.262991630341278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636413574219,0.0,0.0,9.647377009969205e-05,297.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638854980469,0.0,0.0,0.000101591758721,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,7.503526285290718e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,0.0001015917077893,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640075683594,0.0,0.0,0.0004819066962227,291.28289794921875,294.1499938964844,285.6441955566406,285.1568298339844,287.7448425292969,285.6921081542969,291.014404296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010280018905177,0.0071708732284605,-0.0061428709886968,-0.0156698487699031,0.0,0.0,0.0,-0.0068485517986118,60.0,-3.793475866317749,-0.0,-7.205213847782943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635498046875,0.0,0.0,9.64219871093519e-05,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0001015372254187,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,7.499498315155506e-05,297.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.263671875,0.0,0.0,0.000101537174487,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638854980469,0.0,0.0,0.0004816480213776,291.28271484375,294.1499938964844,285.64166259765625,285.1527709960937,287.740234375,285.6898498535156,291.0140991210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010274499654769,0.007120247464627,-0.0060927970334887,-0.015552538447082,0.0,0.0,0.0,-0.0068341777659952,60.0,-3.7929701805114746,-0.0,-7.197479590104194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625732421875,0.0,0.0,9.600316116120666e-05,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.000101096178696,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628479003906,0.0,0.0,7.466923125321046e-05,297.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626953125,0.0,0.0,0.0001010961204883,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,0.0004795558634214,291.2809753417969,294.1499938964844,285.62060546875,285.1190185546875,287.7020263671875,285.67138671875,291.0114440917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010229859035462,0.0067107784561812,-0.0056877923198044,-0.0146036986261606,0.0,0.0,0.0,-0.0067179221659898,60.0,-3.789061546325684,-0.0,-7.135072621622386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625732421875,0.0,0.0,9.600316116120666e-05,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.000101096178696,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628479003906,0.0,0.0,7.466923125321046e-05,297.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626953125,0.0,0.0,0.0001010961204883,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,0.0004795558634214,291.2809753417969,294.1499938964844,285.62060546875,285.1190185546875,287.7020263671875,285.67138671875,291.0114440917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010229859035462,0.0067107784561812,-0.0056877923198044,-0.0146036986261606,0.0,0.0,0.0,-0.0067179221659898,60.0,-3.789061546325684,-0.0,-7.135072621622386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,9.560964099364357e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,0.000100681783806,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618713378906,0.0,0.0,7.436316082021222e-05,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,0.0001006817328743,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619323730469,0.0,0.0,0.0004775901907123,291.2792663574219,294.1499938964844,285.5996398925781,285.0853576660156,287.6642761230469,285.65313720703125,291.0087585449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187916923314,0.0063260323368012,-0.0053072408773005,-0.0137121193110942,0.0,0.0,0.0,-0.0066086878068745,60.0,-3.7858288288116455,-0.0,-7.07668519339677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,9.560964099364357e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,0.000100681783806,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618713378906,0.0,0.0,7.436316082021222e-05,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,0.0001006817328743,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619323730469,0.0,0.0,0.0004775901907123,291.2792663574219,294.1499938964844,285.5996398925781,285.0853576660156,287.6642761230469,285.65313720703125,291.0087585449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187916923314,0.0063260323368012,-0.0053072408773005,-0.0137121193110942,0.0,0.0,0.0,-0.0066086878068745,60.0,-3.7858288288116455,-0.0,-7.07668519339677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611083984375,0.0,0.0,9.542371844872832e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613525390625,0.0,0.0,0.0001004859877866,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613525390625,0.0,0.0,7.421855116263032e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,0.0001004859368549,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,0.0004766614292748,291.2784118652344,294.1499938964844,285.5892028808594,285.0686340332031,287.64556884765625,285.6440734863281,291.0074157714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010168099543079,0.0061442381702363,-0.0051274285651743,-0.0132908355444669,0.0,0.0,0.0,-0.0065570743754506,60.0,-3.784538507461548,-0.0,-7.049180794638232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606201171875,0.0,0.0,9.52461632550694e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,0.0001002990175038,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608642578125,0.0,0.0,7.408045348711312e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607116699219,0.0,0.0,0.0001002989665721,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,0.0004757745191454,291.27752685546875,294.1499938964844,285.57879638671875,285.0519714355469,287.6269836425781,285.6351013183594,291.0060729980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010149175068363,0.0059706312604248,-0.0049557136371731,-0.0128885172307491,0.0,0.0,0.0,-0.0065077859908342,60.0,-3.783496618270874,-0.0,-7.022966030945099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,9.491632226854564e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,9.995167783927172e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,7.382391049759462e-05,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,9.995162690756842e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599182128906,0.0,0.0,0.0004741268930956,291.2757873535156,294.1499938964844,285.5581359863281,285.0189208984375,287.5901184082031,285.6173095703125,291.00341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114017641171,0.0056481002829968,-0.0046366984024643,-0.0121410703286528,0.0,0.0,0.0,-0.0064162174239754,60.0,-3.782194137573242,-0.0,-6.97439475061401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,9.491632226854564e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,9.995167783927172e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,7.382391049759462e-05,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,9.995162690756842e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599182128906,0.0,0.0,0.0004741268930956,291.2757873535156,294.1499938964844,285.5581359863281,285.0189208984375,287.5901184082031,285.6173095703125,291.00341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114017641171,0.0056481002829968,-0.0046366984024643,-0.0121410703286528,0.0,0.0,0.0,-0.0064162174239754,60.0,-3.782194137573242,-0.0,-6.97439475061401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,9.4621442258358e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,9.9641147244256e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,7.359455048572272e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,9.964109631255268e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588806152344,0.0,0.0,0.0004726538900285,291.2740478515625,294.1499938964844,285.53765869140625,284.9864196777344,287.5536499023437,285.5997009277344,291.000732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010082585504278,0.0053597362712025,-0.0043514776043593,-0.0114727886393666,0.0,0.0,0.0,-0.0063343504443764,60.0,-3.7820327281951904,-0.0,-6.931113460950655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,9.4621442258358e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,9.9641147244256e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,7.359455048572272e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,9.964109631255268e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588806152344,0.0,0.0,0.0004726538900285,291.2740478515625,294.1499938964844,285.53765869140625,284.9864196777344,287.5536499023437,285.5997009277344,291.000732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010082585504278,0.0053597362712025,-0.0043514776043593,-0.0114727886393666,0.0,0.0,0.0,-0.0063343504443764,60.0,-3.7820327281951904,-0.0,-6.931113460950655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,9.43631021073088e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,9.936909918906169e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,7.339361764024943e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,9.936904825735836e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,0.0004713634261861,291.27227783203125,294.1499938964844,285.51739501953125,284.9545288085937,287.5176086425781,285.582275390625,290.998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010055046295747,0.0051070870831608,-0.0041015823371708,-0.0108872661367058,0.0,0.0,0.0,-0.0062626232393085,60.0,-3.7830965518951416,-0.0,-6.89330406089539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,9.43631021073088e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,9.936909918906169e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,7.339361764024943e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,9.936904825735836e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,0.0004713634261861,291.27227783203125,294.1499938964844,285.51739501953125,284.9545288085937,287.5176086425781,285.582275390625,290.998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010055046295747,0.0051070870831608,-0.0041015823371708,-0.0108872661367058,0.0,0.0,0.0,-0.0062626232393085,60.0,-3.7830965518951416,-0.0,-6.89330406089539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,9.413903899258004e-05,297.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,9.913315443554892e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,7.321935117943212e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,9.913310350384565e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,0.0004702442092821,291.2705078125,294.1499938964844,285.4974060058594,284.92340087890625,287.4819030761719,285.56500244140625,290.995361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031161364167,0.0048879506066441,-0.0038848344702273,-0.010379402898252,0.0,0.0,0.0,-0.0062004108913242,60.0,-3.7853052616119385,-0.0,-6.860594226054674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,9.413903899258004e-05,297.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,9.913315443554892e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,7.321935117943212e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,9.913310350384565e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,0.0004702442092821,291.2705078125,294.1499938964844,285.4974060058594,284.92340087890625,287.4819030761719,285.56500244140625,290.995361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031161364167,0.0048879506066441,-0.0038848344702273,-0.010379402898252,0.0,0.0,0.0,-0.0062004108913242,60.0,-3.7853052616119385,-0.0,-6.860594226054674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,9.404050069861114e-05,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,9.902937745209785e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25616455078125,0.0,0.0,7.314270624192432e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,9.902932652039452e-05,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562255859375,0.0,0.0,0.0004697519470937,291.26959228515625,294.1499938964844,285.48748779296875,284.9081726074219,287.4642028808594,285.556396484375,290.9940185546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010020657209679,0.0047915652394294,-0.0037894996348768,-0.0101560223847627,0.0,0.0,0.0,-0.0061730477027595,60.0,-3.7868828773498535,-0.0,-6.846232025736755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,9.39494784688577e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,9.893352398648858e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,7.307191117433831e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,9.89334803307429e-05,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,0.0004692972870543,291.2687072753906,294.1499938964844,285.4776916503906,284.8931884765625,287.4465637207031,285.5478515625,290.99267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010010952828451,0.0047025345265865,-0.0037014393601566,-0.0099496841430664,0.0,0.0,0.0,-0.0061477720737457,60.0,-3.788716316223145,-0.0,-6.832979693172092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,9.379228868056087e-05,297.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,9.876799595076592e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545166015625,0.0,0.0,7.294964598258957e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543640136719,0.0,0.0,9.87679450190626e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,0.0004685120657086,291.26690673828125,294.1499938964844,285.458251953125,284.8639831542969,287.4115905761719,285.5307922363281,290.9899597167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009994193678721,0.0045487689785659,-0.0035493494942784,-0.0095933144912123,0.0,0.0,0.0,-0.006104118656367,60.0,-3.793191909790039,-0.0,-6.810120822819955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,9.379228868056087e-05,297.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,9.876799595076592e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545166015625,0.0,0.0,7.294964598258957e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543640136719,0.0,0.0,9.87679450190626e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,0.0004685120657086,291.26690673828125,294.1499938964844,285.458251953125,284.8639831542969,287.4115905761719,285.5307922363281,290.9899597167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009994193678721,0.0045487689785659,-0.0035493494942784,-0.0095933144912123,0.0,0.0,0.0,-0.006104118656367,60.0,-3.793191909790039,-0.0,-6.810120822819955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532043457031,0.0,0.0,9.366773156216368e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25341796875,0.0,0.0,9.863683226285502e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,7.285277388291433e-05,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,9.863678133115172e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,0.0004678898840211,291.2651672363281,294.1499938964844,285.43994140625,284.8370361328125,287.3782958984375,285.51446533203125,290.9873962402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980911854654,0.0044269133359193,-0.0034288221504539,-0.0093108983710408,0.0,0.0,0.0,-0.0060695246793329,60.0,-3.7983181476593018,-0.0,-6.79203395748118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.253173828125,0.0,0.0,9.36631695367396e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,9.863203013082966e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,7.284922321559861e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,9.863197919912636e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,0.0004678671248257,291.2651062011719,294.1499938964844,285.439208984375,284.8359375,287.3768920898437,285.5137939453125,290.9872741699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980426402762,0.0044224541634321,-0.0034244114067405,-0.0093005634844303,0.0,0.0,0.0,-0.006068259011954,60.0,-3.798546075820923,-0.0,-6.791372442194189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,9.35596035560593e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,9.852296352619304e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,7.276867108885199e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.852291259448975e-05,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,0.0004673497751355,291.2632751464844,294.1499938964844,285.4205017089844,284.8092041015625,287.342529296875,285.49688720703125,290.9845886230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009969380917027,0.0043211113661527,-0.003324172925204,-0.0090656857937574,0.0,0.0,0.0,-0.0060394881293177,60.0,-3.8047962188720703,-0.0,-6.776348726589276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,9.35596035560593e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,9.852296352619304e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,7.276867108885199e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.852291259448975e-05,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,0.0004673497751355,291.2632751464844,294.1499938964844,285.4205017089844,284.8092041015625,287.342529296875,285.49688720703125,290.9845886230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009969380917027,0.0043211113661527,-0.003324172925204,-0.0090656857937574,0.0,0.0,0.0,-0.0060394881293177,60.0,-3.8047962188720703,-0.0,-6.776348726589276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,9.347849118057638e-05,297.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,9.843754378380254e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,7.27055812603794e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509765625,0.0,0.0,9.843750012805684e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.0004669445916078,291.2614440917969,294.1499938964844,285.4021911621094,284.7838439941406,287.3085021972656,285.47998046875,290.9818725585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009960727766156,0.0042417268268764,-0.0032456538174301,-0.0088817002251744,0.0,0.0,0.0,-0.0060169510543346,60.0,-3.811787843704224,-0.0,-6.76459208648339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,9.347849118057638e-05,297.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,9.843754378380254e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,7.27055812603794e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509765625,0.0,0.0,9.843750012805684e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.0004669445916078,291.2614440917969,294.1499938964844,285.4021911621094,284.7838439941406,287.3085021972656,285.47998046875,290.9818725585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009960727766156,0.0042417268268764,-0.0032456538174301,-0.0088817002251744,0.0,0.0,0.0,-0.0060169510543346,60.0,-3.811787843704224,-0.0,-6.76459208648339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,9.344652062281966e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.840387792792173e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,7.268071931321174e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,9.840383427217604e-05,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,0.0004667848988901,291.2605285644531,294.1499938964844,285.3932189941406,284.7717590332031,287.2915954589844,285.4715881347656,290.98052978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009957317961379,0.0042104334570467,-0.0032147015444934,-0.0088091725483536,0.0,0.0,0.0,-0.0060080676339566,60.0,-3.8155226707458496,-0.0,-6.759960768931705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,9.34194104047492e-05,297.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499084472656,0.0,0.0,9.837532707024366e-05,297.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,7.265963358804584e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,9.837528341449796e-05,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,0.000466649478767,291.25958251953125,294.1499938964844,285.38433837890625,284.76007080078125,287.2747802734375,285.4631652832031,290.97918701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954425040632,0.0041838875040411,-0.0031884449999779,-0.0087476484477519,0.0,0.0,0.0,-0.0060005313716828,60.0,-3.819391250610352,-0.0,-6.756032888688426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24853515625,0.0,0.0,9.337950177723542e-05,297.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,9.833330113906412e-05,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,7.262858707690611e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,9.833325020736083e-05,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488098144531,0.0,0.0,0.0004664501175284,291.2577209472656,294.1499938964844,285.3669128417969,284.7379455566406,287.2413635253906,285.4463806152344,290.9765014648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00099501630757,0.0041447863914072,-0.0031497704330831,-0.0086570251733064,0.0,0.0,0.0,-0.0059894304722547,60.0,-3.8274874687194815,-0.0,-6.750249781362072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
