time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11912280,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24853515625,0.0,0.0,9.337950177723542e-05,297.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,9.833330113906412e-05,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,7.262858707690611e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,9.833325020736083e-05,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488098144531,0.0,0.0,0.0004664501175284,291.2577209472656,294.1499938964844,285.3669128417969,284.7379455566406,287.2413635253906,285.4463806152344,290.9765014648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00099501630757,0.0041447863914072,-0.0031497704330831,-0.0086570251733064,0.0,0.0,0.0,-0.0059894304722547,60.0,-3.8274874687194815,-0.0,-6.750249781362072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.247314453125,0.0,0.0,9.33568662730977e-05,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,9.830945782596244e-05,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,7.261097925947979e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,9.830941417021676e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,0.0004663370491471,291.255859375,294.1499938964844,285.3500061035156,284.7176208496094,287.2082214355469,285.4296569824219,290.9737854003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947741637006,0.0041225790046155,-0.0031278049573302,-0.0086055556312203,0.0,0.0,0.0,-0.0059831258840858,60.0,-3.8359858989715576,-0.0,-6.746966363380126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.247314453125,0.0,0.0,9.33568662730977e-05,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,9.830945782596244e-05,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,7.261097925947979e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,9.830941417021676e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,0.0004663370491471,291.255859375,294.1499938964844,285.3500061035156,284.7176208496094,287.2082214355469,285.4296569824219,290.9737854003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947741637006,0.0041225790046155,-0.0031278049573302,-0.0086055556312203,0.0,0.0,0.0,-0.0059831258840858,60.0,-3.8359858989715576,-0.0,-6.746966363380126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,9.33470219024457e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,9.829909686231986e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,7.260332495206967e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,9.829905320657416e-05,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,0.0004662878927774,291.25396728515625,294.1499938964844,285.3348999023437,284.69976806640625,287.1754150390625,285.4131774902344,290.9710693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946685750037,0.0041128806769847,-0.003118212101981,-0.0085830772295594,0.0,0.0,0.0,-0.0059803728945553,60.0,-3.8443198204040527,-0.0,-6.745532488139362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,9.33470219024457e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,9.829909686231986e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,7.260332495206967e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,9.829905320657416e-05,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,0.0004662878927774,291.25396728515625,294.1499938964844,285.3348999023437,284.69976806640625,287.1754150390625,285.4131774902344,290.9710693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946685750037,0.0041128806769847,-0.003118212101981,-0.0085830772295594,0.0,0.0,0.0,-0.0059803728945553,60.0,-3.8443198204040527,-0.0,-6.745532488139362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,9.33426053961739e-05,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,9.829444024944678e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,7.259988342411816e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,9.82943965937011e-05,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,0.0004662658029701,291.2520751953125,294.1499938964844,285.32275390625,284.6847839355469,287.1430053710937,285.3974914550781,290.9683837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946206118911,0.0041084829717874,-0.0031138625927269,-0.0085728857666254,0.0,0.0,0.0,-0.005979124456644,60.0,-3.8512697219848633,-0.0,-6.744883052078876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,9.33426053961739e-05,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,9.829444024944678e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,7.259988342411816e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,9.82943965937011e-05,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,0.0004662658029701,291.2520751953125,294.1499938964844,285.32275390625,284.6847839355469,287.1430053710937,285.3974914550781,290.9683837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946206118911,0.0041084829717874,-0.0031138625927269,-0.0085728857666254,0.0,0.0,0.0,-0.005979124456644,60.0,-3.8512697219848633,-0.0,-6.744883052078876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,9.334174683317542e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,9.829353803070262e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,7.259922131197527e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,9.829349437495694e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,0.000466261524707,291.2511291503906,294.1499938964844,285.3177185058594,284.6783142089844,287.1269226074219,285.38995361328125,290.9670104980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946110658347,0.004107610322535,-0.0031129992567002,-0.0085708629339933,0.0,0.0,0.0,-0.0059788762591779,60.0,-3.8542709350585938,-0.0,-6.744753733300969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,9.334254718851298e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,9.829438204178588e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,7.259983976837248e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24371337890625,0.0,0.0,9.829433838604018e-05,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.243896484375,0.0,0.0,0.0004662655410356,291.2501525878906,294.1499938964844,285.3133544921875,284.6724853515625,287.1109313964844,285.3826904296875,290.9656677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946192149072,0.0041083563119173,-0.0031137373298406,-0.0085725924000144,0.0,0.0,0.0,-0.0059790886007249,60.0,-3.856837034225464,-0.0,-6.74486386742501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,9.334772767033428e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,9.829982445808128e-05,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,7.260387064889073e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,9.82997808023356e-05,297.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0004662913852371,291.24822998046875,294.1499938964844,285.3065185546875,284.6627502441406,287.07928466796875,285.36920166015625,290.96295166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946735808625,0.004113343078643,-0.0031186696141958,-0.0085841491818428,0.0,0.0,0.0,-0.005980503745377,60.0,-3.8607394695281982,-0.0,-6.74560141078473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,9.334772767033428e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,9.829982445808128e-05,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,7.260387064889073e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,9.82997808023356e-05,297.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0004662913852371,291.24822998046875,294.1499938964844,285.3065185546875,284.6627502441406,287.07928466796875,285.36920166015625,290.96295166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946735808625,0.004113343078643,-0.0031186696141958,-0.0085841491818428,0.0,0.0,0.0,-0.005980503745377,60.0,-3.8607394695281982,-0.0,-6.74560141078473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,9.335776121588424e-05,297.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,9.831039642449468e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,7.261167775141075e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,9.8310352768749e-05,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,0.000466341531137,291.2463073730469,294.1499938964844,285.30206298828125,284.6553649902344,287.04815673828125,285.3573608398437,290.9602355957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000994779751636,0.0041230861097574,-0.0031283064745366,-0.0086067309603095,0.0,0.0,0.0,-0.0059832697734236,60.0,-3.863023042678833,-0.0,-6.747041680910115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,9.335776121588424e-05,297.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,9.831039642449468e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,7.261167775141075e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,9.8310352768749e-05,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,0.000466341531137,291.2463073730469,294.1499938964844,285.30206298828125,284.6553649902344,287.04815673828125,285.3573608398437,290.9602355957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000994779751636,0.0041230861097574,-0.0031283064745366,-0.0086067309603095,0.0,0.0,0.0,-0.0059832697734236,60.0,-3.863023042678833,-0.0,-6.747041680910115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23974609375,0.0,0.0,9.337162919109689e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,9.832499927142636e-05,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2399597167969,0.0,0.0,7.262246072059497e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,9.832495561568066e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0004664107982534,291.2443542480469,294.1499938964844,285.2997131347656,284.650146484375,287.0174560546875,285.3469543457031,290.95751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009949266677722,0.004136573523283,-0.0031416467390954,-0.0086379898712039,0.0,0.0,0.0,-0.0059870984405279,60.0,-3.8641531467437744,-0.0,-6.749035463826658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23974609375,0.0,0.0,9.337162919109689e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,9.832499927142636e-05,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2399597167969,0.0,0.0,7.262246072059497e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,9.832495561568066e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0004664107982534,291.2443542480469,294.1499938964844,285.2997131347656,284.650146484375,287.0174560546875,285.3469543457031,290.95751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009949266677722,0.004136573523283,-0.0031416467390954,-0.0086379898712039,0.0,0.0,0.0,-0.0059870984405279,60.0,-3.8641531467437744,-0.0,-6.749035463826658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,9.339034295408057e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,9.834469528868794e-05,297.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,7.263701263582334e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.238525390625,0.0,0.0,9.834465890889987e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,0.000466504250653,291.2424011230469,294.1499938964844,285.29931640625,284.6469116210937,286.9873046875,285.3382568359375,290.95477294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009951252723112,0.0041547957807779,-0.0031596703920513,-0.0086802234873175,0.0,0.0,0.0,-0.0059922719374299,60.0,-3.86399245262146,-0.0,-6.75172984188066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,9.339034295408057e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,9.834469528868794e-05,297.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,7.263701263582334e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.238525390625,0.0,0.0,9.834465890889987e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,0.000466504250653,291.2424011230469,294.1499938964844,285.29931640625,284.6469116210937,286.9873046875,285.3382568359375,290.95477294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009951252723112,0.0041547957807779,-0.0031596703920513,-0.0086802234873175,0.0,0.0,0.0,-0.0059922719374299,60.0,-3.86399245262146,-0.0,-6.75172984188066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,9.340112592326476e-05,297.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379455566406,0.0,0.0,9.835605305852368e-05,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379455566406,0.0,0.0,7.264539453899488e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,9.8356009402778e-05,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,0.0004665581218432,291.24139404296875,294.1499938964844,285.2997741699219,284.64599609375,286.9724426269531,285.3345642089844,290.95343017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952398249879,0.0041653029620647,-0.0031700630206614,-0.008704574778676,0.0,0.0,0.0,-0.0059952544979751,60.0,-3.863487482070923,-0.0,-6.753283798843769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,9.341297118226066e-05,297.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372741699219,0.0,0.0,9.83685240498744e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372741699219,0.0,0.0,7.265460590133443e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,9.836848039412872e-05,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,0.0004666172899305,291.24041748046875,294.1499938964844,285.3006591796875,284.6455078125,286.9576721191406,285.3312683105469,290.9520568847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009953656699508,0.0041768476366996,-0.0031814817339181,-0.0087313316762447,0.0,0.0,0.0,-0.0059985322877764,60.0,-3.8627426624298096,-0.0,-6.754991943580535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,9.343977581011131e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23590087890625,0.0,0.0,9.83967474894598e-05,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359313964844,0.0,0.0,7.267545879585668e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,9.839670383371411e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,0.0004667511675506,291.2384338378906,294.1499938964844,285.3034973144531,284.645751953125,286.9286193847656,285.32598876953125,290.9493408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956505382433,0.0042029856704175,-0.0032073350157588,-0.0087919114157557,0.0,0.0,0.0,-0.0060059526003897,60.0,-3.86053729057312,-0.0,-6.758858717148541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,9.343977581011131e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23590087890625,0.0,0.0,9.83967474894598e-05,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359313964844,0.0,0.0,7.267545879585668e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,9.839670383371411e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,0.0004667511675506,291.2384338378906,294.1499938964844,285.3034973144531,284.645751953125,286.9286193847656,285.32598876953125,290.9493408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956505382433,0.0042029856704175,-0.0032073350157588,-0.0087919114157557,0.0,0.0,0.0,-0.0060059526003897,60.0,-3.86053729057312,-0.0,-6.758858717148541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,9.347042941953988e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,9.842902363743632e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,7.269929483300075e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,9.842898725764826e-05,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,0.0004669042828027,291.2364501953125,294.1499938964844,285.30767822265625,284.6474304199219,286.9001770019531,285.322509765625,290.94659423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959763847291,0.0042328867129981,-0.0032369100954383,-0.0088612120598554,0.0,0.0,0.0,-0.006014441139996,60.0,-3.857461214065552,-0.0,-6.763283977306855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,9.347042941953988e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,9.842902363743632e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,7.269929483300075e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,9.842898725764826e-05,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,0.0004669042828027,291.2364501953125,294.1499938964844,285.30767822265625,284.6474304199219,286.9001770019531,285.322509765625,290.94659423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959763847291,0.0042328867129981,-0.0032369100954383,-0.0088612120598554,0.0,0.0,0.0,-0.006014441139996,60.0,-3.857461214065552,-0.0,-6.763283977306855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,9.350420441478492e-05,297.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,9.846458851825446e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,7.272556831594557e-05,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.84645521384664e-05,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,0.0004670729977078,291.23443603515625,294.1499938964844,285.3129577636719,284.65045166015625,286.87225341796875,285.32049560546875,290.9438781738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963355259969,0.0042658420279622,-0.0032695066183805,-0.0089375916868448,0.0,0.0,0.0,-0.0060237967409193,60.0,-3.853771686553955,-0.0,-6.768162563730584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,9.350420441478492e-05,297.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,9.846458851825446e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,7.272556831594557e-05,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.84645521384664e-05,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,0.0004670729977078,291.23443603515625,294.1499938964844,285.3129577636719,284.65045166015625,286.87225341796875,285.32049560546875,290.9438781738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963355259969,0.0042658420279622,-0.0032695066183805,-0.0089375916868448,0.0,0.0,0.0,-0.0060237967409193,60.0,-3.853771686553955,-0.0,-6.768162563730584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.354141366202384e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,9.850376955000684e-05,297.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,7.275450479937717e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,9.850373317021877e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.000467258883873,291.2323913574219,294.1499938964844,285.31915283203125,284.654541015625,286.84490966796875,285.3199157714844,290.9411315917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967313380911,0.0043021533638238,-0.003305422142148,-0.0090217487886548,0.0,0.0,0.0,-0.0060341050848364,60.0,-3.849517107009888,-0.0,-6.773540661697552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.354141366202384e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,9.850376955000684e-05,297.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,7.275450479937717e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,9.850373317021877e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.000467258883873,291.2323913574219,294.1499938964844,285.31915283203125,284.654541015625,286.84490966796875,285.3199157714844,290.9411315917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967313380911,0.0043021533638238,-0.003305422142148,-0.0090217487886548,0.0,0.0,0.0,-0.0060341050848364,60.0,-3.849517107009888,-0.0,-6.773540661697552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,9.35610878514126e-05,297.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,9.852449147729204e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,7.27698061382398e-05,297.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.852444782154636e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,0.0004673571384046,291.2313842773437,294.1499938964844,285.322509765625,284.6569519042969,286.8314514160156,285.3201599121094,290.93975830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009969405364245,0.0043213558383286,-0.003324415301904,-0.0090662539005279,0.0,0.0,0.0,-0.0060395565815269,60.0,-3.8472046852111816,-0.0,-6.7763849642688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,9.358148963656276e-05,297.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,9.854597738012671e-05,297.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,7.278568227775395e-05,297.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.230224609375,0.0,0.0,9.854594100033864e-05,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,0.0004674590891227,291.2303771972656,294.1499938964844,285.3260192871094,284.6595764160156,286.81817626953125,285.3207397460937,290.9383850097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009971576509997,0.0043412749655544,-0.0033441171981394,-0.009112418629229,0.0,0.0,0.0,-0.0060452115722,60.0,-3.844804286956787,-0.0,-6.77933655879315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,9.362417040392756e-05,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,9.859091369435193e-05,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,7.281886792043224e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,9.859087731456384e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,0.0004676722455769,291.22833251953125,294.1499938964844,285.3334045410156,284.6653747558594,286.7919921875,285.32281494140625,290.9356689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976116707548,0.0043829311616718,-0.0033853196073323,-0.009208963252604,0.0,0.0,0.0,-0.0060570375062525,60.0,-3.839786291122437,-0.0,-6.785511175166904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,9.362417040392756e-05,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,9.859091369435193e-05,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,7.281886792043224e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,9.859087731456384e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,0.0004676722455769,291.22833251953125,294.1499938964844,285.3334045410156,284.6653747558594,286.7919921875,285.32281494140625,290.9356689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976116707548,0.0043829311616718,-0.0033853196073323,-0.009208963252604,0.0,0.0,0.0,-0.0060570375062525,60.0,-3.839786291122437,-0.0,-6.785511175166904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,9.366885205963628e-05,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.863796731224284e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,7.285361789399758e-05,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,9.863792365649716e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.0004678954428527,291.2262878417969,294.1499938964844,285.341064453125,284.6717834472656,286.76641845703125,285.3259582519531,290.93292236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980871109291,0.0044265515170991,-0.0034284645225852,-0.0093100601807236,0.0,0.0,0.0,-0.0060694208368659,60.0,-3.834582567214966,-0.0,-6.791979956233264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,9.366885205963628e-05,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.863796731224284e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,7.285361789399758e-05,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,9.863792365649716e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.0004678954428527,291.2262878417969,294.1499938964844,285.341064453125,284.6717834472656,286.76641845703125,285.3259582519531,290.93292236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980871109291,0.0044265515170991,-0.0034284645225852,-0.0093100601807236,0.0,0.0,0.0,-0.0060694208368659,60.0,-3.834582567214966,-0.0,-6.791979956233264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,9.371517808176576e-05,297.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,9.868674533208832e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,7.288964843610302e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,9.868670895230024e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,0.0004681268474087,291.2242126464844,294.1499938964844,285.34881591796875,284.6785583496094,286.74139404296875,285.3300476074219,290.93017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009985800134018,0.0044717788696289,-0.0034731989726424,-0.0094148805364966,0.0,0.0,0.0,-0.0060822605155408,60.0,-3.829315662384033,-0.0,-6.798690321829781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,9.371517808176576e-05,297.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,9.868674533208832e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,7.288964843610302e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,9.868670895230024e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,0.0004681268474087,291.2242126464844,294.1499938964844,285.34881591796875,284.6785583496094,286.74139404296875,285.3300476074219,290.93017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009985800134018,0.0044717788696289,-0.0034731989726424,-0.0094148805364966,0.0,0.0,0.0,-0.0060822605155408,60.0,-3.829315662384033,-0.0,-6.798690321829781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,9.376255911774932e-05,297.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,9.87366438494064e-05,297.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,7.292650843737647e-05,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,9.873660746961832e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,0.0004683635488618,291.2221374511719,294.1499938964844,285.3564453125,284.6855773925781,286.71697998046875,285.3348999023437,290.92742919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009990842081606,0.0045180432498455,-0.0035189588088542,-0.0095221037045121,0.0,0.0,0.0,-0.0060953944921493,60.0,-3.824107170104981,-0.0,-6.805558427913638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,9.376255911774932e-05,297.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,9.87366438494064e-05,297.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,7.292650843737647e-05,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,9.873660746961832e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,0.0004683635488618,291.2221374511719,294.1499938964844,285.3564453125,284.6855773925781,286.71697998046875,285.3348999023437,290.92742919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009990842081606,0.0045180432498455,-0.0035189588088542,-0.0095221037045121,0.0,0.0,0.0,-0.0060953944921493,60.0,-3.824107170104981,-0.0,-6.805558427913638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,9.378648974234238e-05,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,9.876184049062432e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,7.294511306099594e-05,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,9.876180411083624e-05,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,0.0004684830782935,291.2210693359375,294.1499938964844,285.3601379394531,284.68914794921875,286.7049560546875,285.3375244140625,290.9260559082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009993388084694,0.0045414050109684,-0.0035420660860836,-0.0095762480050325,0.0,0.0,0.0,-0.0061020269058644,60.0,-3.821555376052856,-0.0,-6.809027297549619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,9.38104567467235e-05,297.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,9.878708078758792e-05,297.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,7.296376134036109e-05,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.878704440779984e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.000468602811452,291.22003173828125,294.1499938964844,285.3637084960937,284.6926574707031,286.6930847167969,285.3403015136719,290.9246826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995938744395,0.0045648100785911,-0.0035652159713208,-0.0096304919570684,0.0,0.0,0.0,-0.006108671426773,60.0,-3.819064140319824,-0.0,-6.812503983155693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.385817975271492e-05,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,9.883732855087146e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,7.300087600015104e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,9.88372921710834e-05,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,0.0004688411718234,291.2179260253906,294.1499938964844,285.3704528808594,284.6996154785156,286.6697082519531,285.3460388183594,290.92193603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001016780734,0.0046114008873701,-0.0036112992092967,-0.009738472290337,0.0,0.0,0.0,-0.0061218980699777,60.0,-3.8143346309661865,-0.0,-6.81942751157294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
