time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11914680,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.385817975271492e-05,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,9.883732855087146e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,7.300087600015104e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,9.88372921710834e-05,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,0.0004688411718234,291.2179260253906,294.1499938964844,285.3704528808594,284.6996154785156,286.6697082519531,285.3460388183594,290.92193603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001016780734,0.0046114008873701,-0.0036112992092967,-0.009738472290337,0.0,0.0,0.0,-0.0061218980699777,60.0,-3.8143346309661865,-0.0,-6.81942751157294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,9.39051533350721e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,9.88867977866903e-05,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,7.303740858333185e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.888676140690222e-05,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,0.0004690758360084,291.2158203125,294.1499938964844,285.37646484375,284.706298828125,286.6468505859375,285.3519287109375,290.919189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010006016818806,0.004657267127186,-0.0036566655617207,-0.0098447725176811,0.0,0.0,0.0,-0.0061349193565547,60.0,-3.80999493598938,-0.0,-6.82624659020803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,9.39051533350721e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,9.88867977866903e-05,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,7.303740858333185e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.888676140690222e-05,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,0.0004690758360084,291.2158203125,294.1499938964844,285.37646484375,284.706298828125,286.6468505859375,285.3519287109375,290.919189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010006016818806,0.004657267127186,-0.0036566655617207,-0.0098447725176811,0.0,0.0,0.0,-0.0061349193565547,60.0,-3.80999493598938,-0.0,-6.82624659020803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.395058441441506e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.893463720800356e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,7.307274063350633e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,9.893460082821548e-05,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,0.0004693027585744,291.2137145996094,294.1499938964844,285.3815002441406,284.71246337890625,286.6244812011719,285.3577575683594,290.9164428710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010010850382968,0.0047016208991408,-0.0037005359772592,-0.0099475672468543,0.0,0.0,0.0,-0.0061475113034248,60.0,-3.8061838150024414,-0.0,-6.832843979509563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.395058441441506e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.893463720800356e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,7.307274063350633e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,9.893460082821548e-05,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,0.0004693027585744,291.2137145996094,294.1499938964844,285.3815002441406,284.71246337890625,286.6244812011719,285.3577575683594,290.9164428710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010010850382968,0.0047016208991408,-0.0037005359772592,-0.0099475672468543,0.0,0.0,0.0,-0.0061475113034248,60.0,-3.8061838150024414,-0.0,-6.832843979509563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.399346890859306e-05,297.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,9.897979180095716e-05,297.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,7.310610089916736e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,9.897976269712672e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0004695169918704,291.2115783691406,294.1499938964844,285.3853759765625,284.718017578125,286.6026306152344,285.3631896972656,290.9136962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015413863584,0.0047434880398213,-0.0037419465370476,-0.0100445980206131,0.0,0.0,0.0,-0.006159396842122,60.0,-3.803097724914551,-0.0,-6.839074018216706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.399346890859306e-05,297.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,9.897979180095716e-05,297.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,7.310610089916736e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,9.897976269712672e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0004695169918704,291.2115783691406,294.1499938964844,285.3853759765625,284.718017578125,286.6026306152344,285.3631896972656,290.9136962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015413863584,0.0047434880398213,-0.0037419465370476,-0.0100445980206131,0.0,0.0,0.0,-0.006159396842122,60.0,-3.803097724914551,-0.0,-6.839074018216706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,9.401438728673384e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.90018161246553e-05,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,7.312236266443506e-05,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.900178702082484e-05,297.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,0.0004696214455179,291.21051025390625,294.1499938964844,285.3868408203125,284.7204895019531,286.5918273925781,285.36578369140625,290.9123229980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010017638560384,0.0047639063559472,-0.0037621422670781,-0.0100919194519519,0.0,0.0,0.0,-0.0061651938594877,60.0,-3.801735401153565,-0.0,-6.842113720040288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,9.403401054441928e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.90224798442796e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,7.313762762350962e-05,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.902244346449152e-05,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0004697194672189,291.2094421386719,294.1499938964844,285.3879089355469,284.72271728515625,286.5811462402344,285.3682556152344,290.91094970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010019727051258,0.004783060401678,-0.0037810876965522,-0.0101363118737936,0.0,0.0,0.0,-0.0061706313863396,60.0,-3.800596714019776,-0.0,-6.844965838581629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,9.407024481333792e-05,297.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,9.906063496600837e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,7.316580740734935e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,9.90605985862203e-05,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.0004699004639405,291.207275390625,294.1499938964844,285.38885498046875,284.7264099121094,286.56005859375,285.3725280761719,290.908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023581562563,0.0048184255138039,-0.0038160672411322,-0.0102182729169726,0.0,0.0,0.0,-0.0061806715093553,60.0,-3.799027442932129,-0.0,-6.85023309188182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,9.407024481333792e-05,297.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,9.906063496600837e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,7.316580740734935e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,9.90605985862203e-05,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.0004699004639405,291.207275390625,294.1499938964844,285.38885498046875,284.7264099121094,286.56005859375,285.3725280761719,290.908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023581562563,0.0048184255138039,-0.0038160672411322,-0.0102182729169726,0.0,0.0,0.0,-0.0061806715093553,60.0,-3.799027442932129,-0.0,-6.85023309188182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,9.41017788136378e-05,297.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.90938424365595e-05,297.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,7.319033466046676e-05,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,9.909381333272904e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.0004700580029748,291.2051086425781,294.1499938964844,285.3880310058594,284.7289428710937,286.53936767578125,285.37579345703125,290.90545654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010026935487985,0.0048492001369595,-0.0038465068209916,-0.0102895963937044,0.0,0.0,0.0,-0.0061894082464277,60.0,-3.798496961593628,-0.0,-6.854818934698417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,9.41017788136378e-05,297.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.90938424365595e-05,297.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,7.319033466046676e-05,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,9.909381333272904e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.0004700580029748,291.2051086425781,294.1499938964844,285.3880310058594,284.7289428710937,286.53936767578125,285.37579345703125,290.90545654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010026935487985,0.0048492001369595,-0.0038465068209916,-0.0102895963937044,0.0,0.0,0.0,-0.0061894082464277,60.0,-3.798496961593628,-0.0,-6.854818934698417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.41284088185057e-05,297.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.912188397720456e-05,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,7.321104931179434e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.912184759741648e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.00047019100748,291.20294189453125,294.1499938964844,285.3852233886719,284.7301025390625,286.5189514160156,285.3779602050781,290.9027099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010029766708612,0.0048751747235655,-0.0038721978198736,-0.0103497942909598,0.0,0.0,0.0,-0.0061967824585735,60.0,-3.798941850662232,-0.0,-6.858689971522838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.41284088185057e-05,297.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.912188397720456e-05,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,7.321104931179434e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.912184759741648e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.00047019100748,291.20294189453125,294.1499938964844,285.3852233886719,284.7301025390625,286.5189514160156,285.3779602050781,290.9027099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010029766708612,0.0048751747235655,-0.0038721978198736,-0.0103497942909598,0.0,0.0,0.0,-0.0061967824585735,60.0,-3.798941850662232,-0.0,-6.858689971522838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.414801024831831e-05,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.91425185929984e-05,297.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,7.322629244299605e-05,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.914248948916792e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,0.0004702889127656,291.20074462890625,294.1499938964844,285.3802185058594,284.729736328125,286.49884033203125,285.3785705566406,290.8999938964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031849378719,0.0048942812718451,-0.0038910964503884,-0.010394075885415,0.0,0.0,0.0,-0.0062022069469094,60.0,-3.800725221633911,-0.0,-6.861538537350499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,9.414801024831831e-05,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.91425185929984e-05,297.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,7.322629244299605e-05,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.914248948916792e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,0.0004702889127656,291.20074462890625,294.1499938964844,285.3802185058594,284.729736328125,286.49884033203125,285.3785705566406,290.8999938964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031849378719,0.0048942812718451,-0.0038910964503884,-0.010394075885415,0.0,0.0,0.0,-0.0062022069469094,60.0,-3.800725221633911,-0.0,-6.861538537350499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.415620297659189e-05,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.91511478787288e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,7.323265890590847e-05,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.915111149894074e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0004703298327513,291.1996765136719,294.1499938964844,285.3768310546875,284.7289123535156,286.4888610839844,285.3783874511719,290.89862060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032719001173,0.0049022617749869,-0.0038989896420389,-0.0104125710204243,0.0,0.0,0.0,-0.0062044723890721,60.0,-3.801983833312988,-0.0,-6.86272798589016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.41617981879972e-05,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.91570414043963e-05,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,7.323701720451936e-05,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.915701230056584e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0004703578015323,291.1985778808594,294.1499938964844,285.372802734375,284.7276611328125,286.4789428710937,285.37774658203125,290.8972473144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033312719315,0.0049077090807259,-0.0039043775759637,-0.0104251950979232,0.0,0.0,0.0,-0.0062060188502073,60.0,-3.803619384765625,-0.0,-6.86354084677987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.416636021342129e-05,297.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.916184353642166e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,7.324056059587747e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.91618144325912e-05,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0004703805898316,291.19635009765625,294.1499938964844,285.3628234863281,284.72369384765625,286.4592590332031,285.37481689453125,290.8945007324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033793514594,0.0049121128395199,-0.0039087333716452,-0.0104354014620184,0.0,0.0,0.0,-0.0062072691507637,60.0,-3.80819034576416,-0.0,-6.864197388267712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.416636021342129e-05,297.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.916184353642166e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,7.324056059587747e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.91618144325912e-05,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0004703805898316,291.19635009765625,294.1499938964844,285.3628234863281,284.72369384765625,286.4592590332031,285.37481689453125,290.8945007324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033793514594,0.0049121128395199,-0.0039087333716452,-0.0104354014620184,0.0,0.0,0.0,-0.0062072691507637,60.0,-3.80819034576416,-0.0,-6.864197388267712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.416414832230656e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.915951522998512e-05,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,7.323884346988052e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.915948612615466e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0004703695594798,291.19415283203125,294.1499938964844,285.3500061035156,284.7176208496094,286.4396667480469,285.370361328125,290.8917541503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033551370725,0.0049098967574536,-0.0039065419696271,-0.010430266149342,0.0,0.0,0.0,-0.0062066400423645,60.0,-3.813923597335816,-0.0,-6.863866985895585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.416414832230656e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.915951522998512e-05,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,7.323884346988052e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.915948612615466e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0004703695594798,291.19415283203125,294.1499938964844,285.3500061035156,284.7176208496094,286.4396667480469,285.370361328125,290.8917541503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033551370725,0.0049098967574536,-0.0039065419696271,-0.010430266149342,0.0,0.0,0.0,-0.0062066400423645,60.0,-3.813923597335816,-0.0,-6.863866985895585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.415233944309875e-05,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.914707334246486e-05,297.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.322965393541381e-05,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.91470442386344e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0004703105369117,291.19195556640625,294.1499938964844,285.3356018066406,284.7104797363281,286.4201965332031,285.3636779785156,290.8890075683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032288264483,0.0048982966691255,-0.0038950680755078,-0.0104033816605806,0.0,0.0,0.0,-0.006203347351402,60.0,-3.820982694625856,-0.0,-6.862136814334009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.415233944309875e-05,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.914707334246486e-05,297.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.322965393541381e-05,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.91470442386344e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0004703105369117,291.19195556640625,294.1499938964844,285.3356018066406,284.7104797363281,286.4201965332031,285.3636779785156,290.8890075683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032288264483,0.0048982966691255,-0.0038950680755078,-0.0104033816605806,0.0,0.0,0.0,-0.006203347351402,60.0,-3.820982694625856,-0.0,-6.862136814334009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.413157386006787e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.912520908983424e-05,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.321350130951032e-05,297.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.912517271004616e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,0.0004702068108599,291.1897277832031,294.1499938964844,285.3209533691406,284.7032775878906,286.4008178710937,285.35528564453125,290.8862609863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010030069388449,0.0048779435455799,-0.0038749366067349,-0.0103562111034989,0.0,0.0,0.0,-0.0061975689604878,60.0,-3.8283212184906006,-0.0,-6.859102796852312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.413157386006787e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.912520908983424e-05,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.321350130951032e-05,297.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.912517271004616e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,0.0004702068108599,291.1897277832031,294.1499938964844,285.3209533691406,284.7032775878906,286.4008178710937,285.35528564453125,290.8862609863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010030069388449,0.0048779435455799,-0.0038749366067349,-0.0103562111034989,0.0,0.0,0.0,-0.0061975689604878,60.0,-3.8283212184906006,-0.0,-6.859102796852312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.411843348061666e-05,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.911136294249444e-05,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.320327858906239e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.9111333838664e-05,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0004701411817222,291.1885986328125,294.1499938964844,285.31353759765625,284.6996765136719,286.39117431640625,285.3506164550781,290.8849182128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028665419667,0.0048650680109858,-0.0038622012361884,-0.0103263705968856,0.0,0.0,0.0,-0.0061939135193824,60.0,-3.8319709300994873,-0.0,-6.857183620923024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.410302300238982e-05,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.909513755701482e-05,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.319129508687183e-05,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.909510845318437e-05,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004700642020907,291.1875,294.1499938964844,285.3060607910156,284.696044921875,286.38153076171875,285.3456115722656,290.883544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002702047117,0.004849977325648,-0.0038472753949463,-0.0102913975715637,0.0,0.0,0.0,-0.0061896294355392,60.0,-3.835582733154297,-0.0,-6.854934753164343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.406653407495467e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.905671322485432e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,7.31629115762189e-05,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.905668412102386e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004698819248005,291.18524169921875,294.1499938964844,285.2909545898437,284.6888122558594,286.3623046875,285.3348693847656,290.8807983398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023127542808,0.0048142527230083,-0.0038119398523122,-0.0102086020633578,0.0,0.0,0.0,-0.0061794873327016,60.0,-3.842686891555786,-0.0,-6.84961136698803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.406653407495467e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.905671322485432e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,7.31629115762189e-05,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.905668412102386e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004698819248005,291.18524169921875,294.1499938964844,285.2909545898437,284.6888122558594,286.3623046875,285.3348693847656,290.8807983398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023127542808,0.0048142527230083,-0.0038119398523122,-0.0102086020633578,0.0,0.0,0.0,-0.0061794873327016,60.0,-3.842686891555786,-0.0,-6.84961136698803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.402335854247212e-05,297.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.901124576572327e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.312933303182945e-05,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.901121666189284e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0004696662654168,291.1830139160156,294.1499938964844,285.2756652832031,284.6815185546875,286.3431701660156,285.3232421875,290.8780517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018522152677,0.0047719939611852,-0.0037701416295021,-0.0101106632500886,0.0,0.0,0.0,-0.0061674905009567,60.0,-3.849642038345337,-0.0,-6.843318089977404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.402335854247212e-05,297.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.901124576572327e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.312933303182945e-05,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.901121666189284e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0004696662654168,291.1830139160156,294.1499938964844,285.2756652832031,284.6815185546875,286.3431701660156,285.3232421875,290.8780517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018522152677,0.0047719939611852,-0.0037701416295021,-0.0101106632500886,0.0,0.0,0.0,-0.0061674905009567,60.0,-3.849642038345337,-0.0,-6.843318089977404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.39743622438982e-05,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.895965195028111e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,7.309122884180397e-05,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.895962284645066e-05,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0004694215313065,291.1807556152344,294.1499938964844,285.2601318359375,284.6742248535156,286.3241271972656,285.3109436035156,290.87530517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001001329626888,0.0047240471467375,-0.0037227175198495,-0.0099995415657758,0.0,0.0,0.0,-0.0061538787558674,60.0,-3.856476068496704,-0.0,-6.836180688196691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.39743622438982e-05,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.895965195028111e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,7.309122884180397e-05,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.895962284645066e-05,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0004694215313065,291.1807556152344,294.1499938964844,285.2601318359375,284.6742248535156,286.3241271972656,285.3109436035156,290.87530517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001001329626888,0.0047240471467375,-0.0037227175198495,-0.0099995415657758,0.0,0.0,0.0,-0.0061538787558674,60.0,-3.856476068496704,-0.0,-6.836180688196691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.391964704263955e-05,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.890202636597678e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.3048664489761e-05,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.890199726214632e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004691481881309,291.1784973144531,294.1499938964844,285.24444580078125,284.6668701171875,286.3051452636719,285.2980651855469,290.87255859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010007460368797,0.0046704998239874,-0.003669753903523,-0.0098754409700632,0.0,0.0,0.0,-0.006138676777482,60.0,-3.863196849822998,-0.0,-6.828214083043349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.391964704263955e-05,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.890202636597678e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.3048664489761e-05,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.890199726214632e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004691481881309,291.1784973144531,294.1499938964844,285.24444580078125,284.6668701171875,286.3051452636719,285.2980651855469,290.87255859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010007460368797,0.0046704998239874,-0.003669753903523,-0.0098754409700632,0.0,0.0,0.0,-0.006138676777482,60.0,-3.863196849822998,-0.0,-6.828214083043349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.389092883793636e-05,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.887178748613223e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,7.302633457584307e-05,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.887175838230178e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004690047353506,291.1773681640625,294.1499938964844,285.23651123046875,284.6632080078125,286.295654296875,285.2914428710937,290.8712158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010004397481679,0.0046424036845564,-0.0036419637035578,-0.0098103247582912,0.0,0.0,0.0,-0.0061307004652917,60.0,-3.866527557373047,-0.0,-6.82403609175708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.386079909745604e-05,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.884005703497678e-05,297.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,7.300289871636778e-05,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.884002793114632e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0004688542394433,291.1762390136719,294.1499938964844,285.2285461425781,284.6595458984375,286.2862243652344,285.2847595214844,290.8698425292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001184418797,0.0046129212714731,-0.003612803062424,-0.0097419964149594,0.0,0.0,0.0,-0.0061223306693136,60.0,-3.869838237762451,-0.0,-6.819653464162911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.379762195749208e-05,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.877352567855267e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,7.295375689864159e-05,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.877349657472224e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004685386375058,291.1739501953125,294.1499938964844,285.21246337890625,284.65216064453125,286.2673645019531,285.27105712890625,290.8670959472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009994447464123,0.0045511065982282,-0.0035516617354005,-0.0095987319946289,0.0,0.0,0.0,-0.0061047817580401,60.0,-3.876410722732544,-0.0,-6.81046827821774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
