time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11917080,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.379762195749208e-05,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.877352567855267e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,7.295375689864159e-05,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.877349657472224e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004685386375058,291.1739501953125,294.1499938964844,285.21246337890625,284.65216064453125,286.2673645019531,285.27105712890625,290.8670959472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009994447464123,0.0045511065982282,-0.0035516617354005,-0.0095987319946289,0.0,0.0,0.0,-0.0061047817580401,60.0,-3.876410722732544,-0.0,-6.81046827821774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.373123612022027e-05,297.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.87036182777956e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,7.290211942745373e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.870358917396516e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0004682070284616,291.17169189453125,294.1499938964844,285.1962280273437,284.644775390625,286.2485656738281,285.2570495605469,290.8643493652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987368248403,0.0044861570931971,-0.0034874200355261,-0.0094482032582163,0.0,0.0,0.0,-0.0060863429680466,60.0,-3.882937908172608,-0.0,-6.80082408166527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.373123612022027e-05,297.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.87036182777956e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,7.290211942745373e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.870358917396516e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0004682070284616,291.17169189453125,294.1499938964844,285.1962280273437,284.644775390625,286.2485656738281,285.2570495605469,290.8643493652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987368248403,0.0044861570931971,-0.0034874200355261,-0.0094482032582163,0.0,0.0,0.0,-0.0060863429680466,60.0,-3.882937908172608,-0.0,-6.80082408166527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.366247832076624e-05,297.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.863121522357687e-05,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,7.284864841494709e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.863118611974642e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0004678636032622,291.1694030761719,294.1499938964844,285.1798400878906,284.6373596191406,286.2298278808594,285.2427978515625,290.8616027832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980037575587,0.0044188937172293,-0.0034208900760859,-0.0092923119664192,0.0,0.0,0.0,-0.006067247595638,60.0,-3.8894433975219727,-0.0,-6.790844508941518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.366247832076624e-05,297.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.863121522357687e-05,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,7.284864841494709e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.863118611974642e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0004678636032622,291.1694030761719,294.1499938964844,285.1798400878906,284.6373596191406,286.2298278808594,285.2427978515625,290.8616027832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980037575587,0.0044188937172293,-0.0034208900760859,-0.0092923119664192,0.0,0.0,0.0,-0.006067247595638,60.0,-3.8894433975219727,-0.0,-6.790844508941518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.359178511658683e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.855676762526856e-05,297.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,7.27936567272991e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.855673852143808e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0004675104282796,291.1671142578125,294.1499938964844,285.1632995605469,284.62994384765625,286.21112060546875,285.22833251953125,290.8588562011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009972499683499,0.0043497295118868,-0.0033524793107062,-0.0091320136561989,0.0,0.0,0.0,-0.0060476125217974,60.0,-3.8959460258483887,-0.0,-6.780589956179028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.359178511658683e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.855676762526856e-05,297.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,7.27936567272991e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.855673852143808e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0004675104282796,291.1671142578125,294.1499938964844,285.1632995605469,284.62994384765625,286.21112060546875,285.22833251953125,290.8588562011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009972499683499,0.0043497295118868,-0.0033524793107062,-0.0091320136561989,0.0,0.0,0.0,-0.0060476125217974,60.0,-3.8959460258483887,-0.0,-6.780589956179028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.355592919746414e-05,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.851900540525094e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,7.276577525772154e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.85189835773781e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0004673313524108,291.1659545898437,294.1499938964844,285.15496826171875,284.626220703125,286.2018127441406,285.2210388183594,290.85748291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996867660433,0.0043146526440978,-0.0033177852164953,-0.0090507175773382,0.0,0.0,0.0,-0.0060376543551683,60.0,-3.899202346801758,-0.0,-6.775392336066943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.351981861982496e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.84809812507592e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,7.27376900613308e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.848095942288636e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0004671509668696,291.1648254394531,294.1499938964844,285.1466064453125,284.6224975585937,286.1924743652344,285.21368408203125,290.8560791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964826749637,0.0042793289758265,-0.0032828459516167,-0.008968848735094,0.0,0.0,0.0,-0.0060276263393461,60.0,-3.902467250823975,-0.0,-6.770159899360807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.344735008198768e-05,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.840466373134404e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,7.268132321769372e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.84046419034712e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0004667889443226,291.1625366210937,294.1499938964844,285.1297912597656,284.6150817871094,286.17388916015625,285.1988830566406,290.85333251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009957100264728,0.0042084292508661,-0.0032127192243933,-0.008804528042674,0.0,0.0,0.0,-0.0060074985958635,60.0,-3.909029006958008,-0.0,-6.759664472610893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.344735008198768e-05,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.840466373134404e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,7.268132321769372e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.84046419034712e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0004667889443226,291.1625366210937,294.1499938964844,285.1297912597656,284.6150817871094,286.17388916015625,285.1988830566406,290.85333251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009957100264728,0.0042084292508661,-0.0032127192243933,-0.008804528042674,0.0,0.0,0.0,-0.0060074985958635,60.0,-3.909029006958008,-0.0,-6.759664472610893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.33748742681928e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.832834621192887e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,7.262495637405664e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.832832438405605e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0004664269508793,291.16021728515625,294.1499938964844,285.1128234863281,284.60760498046875,286.15533447265625,285.1839294433594,290.8505859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009949372615665,0.0041375318542122,-0.0031425945926457,-0.0086402110755443,0.0,0.0,0.0,-0.0059873713180422,60.0,-3.915648460388184,-0.0,-6.749176861831074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.33748742681928e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.832834621192887e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,7.262495637405664e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.832832438405605e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0004664269508793,291.16021728515625,294.1499938964844,285.1128234863281,284.60760498046875,286.15533447265625,285.1839294433594,290.8505859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009949372615665,0.0041375318542122,-0.0031425945926457,-0.0086402110755443,0.0,0.0,0.0,-0.0059873713180422,60.0,-3.915648460388184,-0.0,-6.749176861831074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.33030532905832e-05,297.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.825271263252944e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,7.256909157149494e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.825268352869898e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004660681588575,291.1579284667969,294.1499938964844,285.09576416015625,284.60015869140625,286.1368408203125,285.1688842773437,290.84783935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941714815795,0.0040672649629414,-0.0030730937141925,-0.0084773553535342,0.0,0.0,0.0,-0.0059674233198165,60.0,-3.922344923019409,-0.0,-6.738791569205206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.33030532905832e-05,297.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.825271263252944e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,7.256909157149494e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.825268352869898e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004660681588575,291.1579284667969,294.1499938964844,285.09576416015625,284.60015869140625,286.1368408203125,285.1688842773437,290.84783935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941714815795,0.0040672649629414,-0.0030730937141925,-0.0084773553535342,0.0,0.0,0.0,-0.0059674233198165,60.0,-3.922344923019409,-0.0,-6.738791569205206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.323244739789516e-05,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.81783596216701e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,7.251417264342308e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.817833051783964e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.00046571547864,291.1556091308594,294.1499938964844,285.07861328125,284.5926818847656,286.1183776855469,285.1537170410156,290.8450622558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934187401086,0.0039981920272111,-0.0030047735199332,-0.0083172656595706,0.0,0.0,0.0,-0.005947814323008,60.0,-3.9291374683380127,-0.0,-6.728590307147897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.323244739789516e-05,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.81783596216701e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,7.251417264342308e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.817833051783964e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.00046571547864,291.1556091308594,294.1499938964844,285.07861328125,284.5926818847656,286.1183776855469,285.1537170410156,290.8450622558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934187401086,0.0039981920272111,-0.0030047735199332,-0.0083172656595706,0.0,0.0,0.0,-0.005947814323008,60.0,-3.9291374683380127,-0.0,-6.728590307147897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.319771925220266e-05,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.81417906587012e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,7.248716428875923e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.814176883082836e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0004655420198105,291.1544494628906,294.1499938964844,285.07000732421875,284.5889587402344,286.1091613769531,285.1460876464844,290.8436889648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009930485393851,0.0039642215706408,-0.0029711732640862,-0.0082385325804352,0.0,0.0,0.0,-0.0059381704777479,60.0,-3.93257474899292,-0.0,-6.723576007061638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.316353680333124e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.810578922042625e-05,297.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,7.2460577939637e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.81057673925534e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0004653712385334,291.1532897949219,294.1499938964844,285.0613708496094,284.585205078125,286.0999450683594,285.138427734375,290.8423156738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009926840430125,0.0039307777769863,-0.0029380936175584,-0.0081610195338726,0.0,0.0,0.0,-0.005928676109761,60.0,-3.936041593551636,-0.0,-6.718641287761784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.309715096605942e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.803588181966916e-05,297.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,7.240894046844915e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.803585999179631e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.000465039658593,291.1509704589844,294.1499938964844,285.04400634765625,284.5777282714844,286.08154296875,285.1230773925781,290.83953857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009919762378558,0.0038658324629068,-0.0028738563414663,-0.0080104963853955,0.0,0.0,0.0,-0.0059102387167513,60.0,-3.943084955215454,-0.0,-6.709063882226475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.309715096605942e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.803588181966916e-05,297.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,7.240894046844915e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.803585999179631e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.000465039658593,291.1509704589844,294.1499938964844,285.04400634765625,284.5777282714844,286.08154296875,285.1230773925781,290.83953857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009919762378558,0.0038658324629068,-0.0028738563414663,-0.0080104963853955,0.0,0.0,0.0,-0.0059102387167513,60.0,-3.943084955215454,-0.0,-6.709063882226475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.303352271672338e-05,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.796887752600014e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,7.235944940475747e-05,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.79688556981273e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004647217865567,291.1486511230469,294.1499938964844,285.0265808105469,284.5702819824219,286.06317138671875,285.1076354980469,290.8367614746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009912977693602,0.0038035796023905,-0.0028122819494456,-0.0078662121668457,0.0,0.0,0.0,-0.0058925659395754,60.0,-3.9502789974212646,-0.0,-6.699889354422339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.303352271672338e-05,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.796887752600014e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,7.235944940475747e-05,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.79688556981273e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004647217865567,291.1486511230469,294.1499938964844,285.0265808105469,284.5702819824219,286.06317138671875,285.1076354980469,290.8367614746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009912977693602,0.0038035796023905,-0.0028122819494456,-0.0078662121668457,0.0,0.0,0.0,-0.0058925659395754,60.0,-3.9502789974212646,-0.0,-6.699889354422339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.297306678490712e-05,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.790522017283364e-05,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,7.231243216665462e-05,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.79051910690032e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004644198343157,291.1463317871094,294.1499938964844,285.00909423828125,284.56280517578125,286.0448303222656,285.09210205078125,290.833984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009906531777232,0.0037444354966282,-0.0027537823189049,-0.0077291331253945,0.0,0.0,0.0,-0.0058757755905389,60.0,-3.957627534866333,-0.0,-6.691179521567392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.297306678490712e-05,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.790522017283364e-05,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,7.231243216665462e-05,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.79051910690032e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004644198343157,291.1463317871094,294.1499938964844,285.00909423828125,284.56280517578125,286.0448303222656,285.09210205078125,290.833984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009906531777232,0.0037444354966282,-0.0027537823189049,-0.0077291331253945,0.0,0.0,0.0,-0.0058757755905389,60.0,-3.957627534866333,-0.0,-6.691179521567392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.291660535382108e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.784575377125292e-05,297.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,7.22685144864954e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.784573194338007e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004641377599909,291.1439819335937,294.1499938964844,284.9915466308594,284.5553283691406,286.0264892578125,285.07647705078125,290.8312072753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009900510776787,0.0036891864147037,-0.0026991353370249,-0.0076010813936591,0.0,0.0,0.0,-0.0058600911870598,60.0,-3.9651615619659424,-0.0,-6.683048070499353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.291660535382108e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.784575377125292e-05,297.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,7.22685144864954e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.784573194338007e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004641377599909,291.1439819335937,294.1499938964844,284.9915466308594,284.5553283691406,286.0264892578125,285.07647705078125,290.8312072753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009900510776787,0.0036891864147037,-0.0026991353370249,-0.0076010813936591,0.0,0.0,0.0,-0.0058600911870598,60.0,-3.9651615619659424,-0.0,-6.683048070499353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.288961155107243e-05,297.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.781733388081192e-05,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,7.224752334877849e-05,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.781730477698149e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0004640029219444,291.142822265625,294.1499938964844,284.9827575683594,284.5516052246094,286.017333984375,285.0686340332031,290.829833984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009897631825879,0.0036627778317779,-0.0026730145327746,-0.0075398734770715,0.0,0.0,0.0,-0.0058525940403342,60.0,-3.9689908027648926,-0.0,-6.679163533362954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.28640365600586e-05,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.779039828572422e-05,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,7.222763088066131e-05,297.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.779037645785138e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0004638751852326,291.14166259765625,294.1499938964844,284.97393798828125,284.5478820800781,286.0082092285156,285.0607604980469,290.82843017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009894905379042,0.0036377552896738,-0.0026482646353542,-0.007481878157705,0.0,0.0,0.0,-0.0058454903773963,60.0,-3.972874402999878,-0.0,-6.675483632534451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.281671373173594e-05,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.774056525202468e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,7.219082181109115e-05,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.774054342415184e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004636388039216,291.1393127441406,294.1499938964844,284.956298828125,284.5404357910156,285.98992919921875,285.04498291015625,290.8256530761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988985877484,0.0035914483014494,-0.0026024624239653,-0.0073745511472225,0.0,0.0,0.0,-0.0058323447592556,60.0,-3.980814933776856,-0.0,-6.668675922583135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.281671373173594e-05,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.774056525202468e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,7.219082181109115e-05,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.774054342415184e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004636388039216,291.1393127441406,294.1499938964844,284.956298828125,284.5404357910156,285.98992919921875,285.04498291015625,290.8256530761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988985877484,0.0035914483014494,-0.0026024624239653,-0.0073745511472225,0.0,0.0,0.0,-0.0058323447592556,60.0,-3.980814933776856,-0.0,-6.668675922583135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.277439676225184e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.76960000116378e-05,297.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.215790537884459e-05,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.769597818376496e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0004634273936972,291.136962890625,294.1499938964844,284.9385986328125,284.5329895019531,285.9716796875,285.0290832519531,290.8228759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009885345352813,0.0035500326193869,-0.0025614982005208,-0.0072785606607794,0.0,0.0,0.0,-0.0058205872774124,60.0,-3.9889824390411377,-0.0,-6.66259012405135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.277439676225184e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.76960000116378e-05,297.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.215790537884459e-05,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.769597818376496e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0004634273936972,291.136962890625,294.1499938964844,284.9385986328125,284.5329895019531,285.9716796875,285.0290832519531,290.8228759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009885345352813,0.0035500326193869,-0.0025614982005208,-0.0072785606607794,0.0,0.0,0.0,-0.0058205872774124,60.0,-3.9889824390411377,-0.0,-6.66259012405135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.273766772821546e-05,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.76573210209608e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,7.21293399692513e-05,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.765729919308797e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.00046324392315,291.1346130371094,294.1499938964844,284.9208984375,284.52557373046875,285.95343017578125,285.0130920410156,290.820068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988142681308,0.0035140847321599,-0.0025259421672672,-0.0071952431462705,0.0,0.0,0.0,-0.0058103818446397,60.0,-3.9973840713500977,-0.0,-6.657310791524651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.273766772821546e-05,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.76573210209608e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,7.21293399692513e-05,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.765729919308797e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.00046324392315,291.1346130371094,294.1499938964844,284.9208984375,284.52557373046875,285.95343017578125,285.0130920410156,290.820068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988142681308,0.0035140847321599,-0.0025259421672672,-0.0071952431462705,0.0,0.0,0.0,-0.0058103818446397,60.0,-3.9973840713500977,-0.0,-6.657310791524651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.27072178456001e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.76252558757551e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,7.210565672721714e-05,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.762523404788226e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.000463091826532,291.1322631835937,294.1499938964844,284.9031677246094,284.5181884765625,285.9352111816406,284.9969787597656,290.8172607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009878178825601,0.0034842756576836,-0.0024964578915387,-0.0071261534467339,0.0,0.0,0.0,-0.0058019193820655,60.0,-4.006047248840332,-0.0,-6.65293384827237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.27072178456001e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.76252558757551e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,7.210565672721714e-05,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.762523404788226e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.000463091826532,291.1322631835937,294.1499938964844,284.9031677246094,284.5181884765625,285.9352111816406,284.9969787597656,290.8172607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009878178825601,0.0034842756576836,-0.0024964578915387,-0.0071261534467339,0.0,0.0,0.0,-0.0058019193820655,60.0,-4.006047248840332,-0.0,-6.65293384827237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.26940410863608e-05,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.761138062458484e-05,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,7.209540490293875e-05,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,9.7611358796712e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004630260227713,291.1310729980469,294.1499938964844,284.8943176269531,284.51446533203125,285.92608642578125,284.9888916015625,290.8158874511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009876772528514,0.0034713763743638,-0.0024836990050971,-0.0070962556637823,0.0,0.0,0.0,-0.0057982578873634,60.0,-4.010469436645508,-0.0,-6.651040251881568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.268293069908395e-05,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.759967360878365e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.20867610652931e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.75996517809108e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004629704926628,291.1298828125,294.1499938964844,284.88543701171875,284.51080322265625,285.9169921875,284.98077392578125,290.8144836425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009875586256384,0.0034604908432811,-0.0024729322176426,-0.007071026135236,0.0,0.0,0.0,-0.0057951672933995,60.0,-4.014965534210205,-0.0,-6.64944295181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.266635606763884e-05,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.758222586242482e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,7.207387534435838e-05,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.758220403455198e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004628877504728,291.1275329589844,294.1499938964844,284.8677062988281,284.50341796875,285.8988037109375,284.9643859863281,290.8116760253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873816743493,0.0034442553296685,-0.0024568736553192,-0.0070333960466086,0.0,0.0,0.0,-0.0057905581779778,60.0,-4.024192333221436,-0.0,-6.647060502018577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
