time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11919480,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.266635606763884e-05,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.758222586242482e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,7.207387534435838e-05,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.758220403455198e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004628877504728,291.1275329589844,294.1499938964844,284.8677062988281,284.50341796875,285.8988037109375,284.9643859863281,290.8116760253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873816743493,0.0034442553296685,-0.0024568736553192,-0.0070333960466086,0.0,0.0,0.0,-0.0057905581779778,60.0,-4.024192333221436,-0.0,-6.647060502018577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.265809785574676e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.757353109307589e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.206745067378506e-05,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.757350926520304e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004628464812412,291.1251525878906,294.1499938964844,284.8500061035156,284.4960632324219,285.880615234375,284.9478759765625,290.8088684082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872931987047,0.003436142578721,-0.0024488491471856,-0.0070145931094884,0.0,0.0,0.0,-0.0057882550172507,60.0,-4.033753395080566,-0.0,-6.645870342936179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.265809785574676e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.757353109307589e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.206745067378506e-05,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.757350926520304e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004628464812412,291.1251525878906,294.1499938964844,284.8500061035156,284.4960632324219,285.880615234375,284.9478759765625,290.8088684082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872931987047,0.003436142578721,-0.0024488491471856,-0.0070145931094884,0.0,0.0,0.0,-0.0057882550172507,60.0,-4.033753395080566,-0.0,-6.645870342936179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.266446431865916e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.758023225003852e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,7.20723983249627e-05,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.758021042216568e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004628782626241,291.1227722167969,294.1499938964844,284.83221435546875,284.48883056640625,285.8624267578125,284.9311828613281,290.8060607910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000987360603176,0.003442330751568,-0.0024549700319767,-0.0070289354771375,0.0,0.0,0.0,-0.0057900114916265,60.0,-4.043776035308838,-0.0,-6.646778416552479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.266446431865916e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.758023225003852e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,7.20723983249627e-05,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.758021042216568e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004628782626241,291.1227722167969,294.1499938964844,284.83221435546875,284.48883056640625,285.8624267578125,284.9311828613281,290.8060607910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000987360603176,0.003442330751568,-0.0024549700319767,-0.0070289354771375,0.0,0.0,0.0,-0.0057900114916265,60.0,-4.043776035308838,-0.0,-6.646778416552479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.269678412238136e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.761426190380008e-05,297.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.209753675851971e-05,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.761424007592724e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004630397015716,291.1203918457031,294.1499938964844,284.8142395019531,284.4817810058594,285.84423828125,284.9141540527344,290.80322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000987704610452,0.0034738953690975,-0.0024861907586455,-0.0071020945906639,0.0,0.0,0.0,-0.0057989722117781,60.0,-4.054888248443604,-0.0,-6.651410444646899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.269678412238136e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.761426190380008e-05,297.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.209753675851971e-05,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.761424007592724e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004630397015716,291.1203918457031,294.1499938964844,284.8142395019531,284.4817810058594,285.84423828125,284.9141540527344,290.80322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000987704610452,0.0034738953690975,-0.0024861907586455,-0.0071020945906639,0.0,0.0,0.0,-0.0057989722117781,60.0,-4.054888248443604,-0.0,-6.651410444646899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.272062015952542e-05,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.7639363957569e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,7.211607589852065e-05,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.763934212969616e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.000463158765342,291.11920166015625,294.1499938964844,284.8052062988281,284.4783020019531,285.83514404296875,284.9054870605469,290.80181884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009879583958536,0.0034971837885677,-0.0025092253927141,-0.0071560707874596,0.0,0.0,0.0,-0.0058055836707353,60.0,-4.060816764831543,-0.0,-6.654828865748641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.275105549022555e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.767140727490188e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,7.213974458863959e-05,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.767138544702902e-05,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004633108037523,291.1180114746094,294.1499938964844,284.7961120605469,284.4748840332031,285.8260498046875,284.8966979980469,290.8004150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009882824961096,0.0035269204527139,-0.0025386379566043,-0.0072249928489327,0.0,0.0,0.0,-0.0058140251785516,60.0,-4.067043304443359,-0.0,-6.659195861402625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.282902465201914e-05,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.775351645657791e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,7.22003896953538e-05,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.77535019046627e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004637003003153,291.1156311035156,294.1499938964844,284.77783203125,284.46807861328125,285.807861328125,284.8787536621094,290.7975769042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009891128866001,0.0036031221970915,-0.0026140094269067,-0.0074016083963215,0.0,0.0,0.0,-0.0058356574736535,60.0,-4.080362796783447,-0.0,-6.670391883289994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.282902465201914e-05,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.775351645657791e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,7.22003896953538e-05,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.77535019046627e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004637003003153,291.1156311035156,294.1499938964844,284.77783203125,284.46807861328125,285.807861328125,284.8787536621094,290.7975769042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009891128866001,0.0036031221970915,-0.0026140094269067,-0.0074016083963215,0.0,0.0,0.0,-0.0058356574736535,60.0,-4.080362796783447,-0.0,-6.670391883289994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.292634058510885e-05,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.78559983195737e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.227608148241416e-05,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.785597649170086e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004641863924916,291.1132202148437,294.1499938964844,284.7593688964844,284.4613952636719,285.78961181640625,284.8603210449219,290.79473876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009901493322104,0.0036982337478548,-0.0027080844156444,-0.0076220510527491,0.0,0.0,0.0,-0.0058626583777368,60.0,-4.09463357925415,-0.0,-6.684379627586169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.292634058510885e-05,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.78559983195737e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.227608148241416e-05,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.785597649170086e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004641863924916,291.1132202148437,294.1499938964844,284.7593688964844,284.4613952636719,285.78961181640625,284.8603210449219,290.79473876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009901493322104,0.0036982337478548,-0.0027080844156444,-0.0076220510527491,0.0,0.0,0.0,-0.0058626583777368,60.0,-4.09463357925415,-0.0,-6.684379627586169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.2985101218801e-05,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.791787306312472e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,7.232178177218884e-05,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.791785123525187e-05,297.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0004644799337256,291.1119689941406,294.1499938964844,284.7497253417969,284.4579162597656,285.7801513671875,284.8504638671875,290.79327392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009907752973958,0.0037556681782007,-0.0027648927643895,-0.0077551673166453,0.0,0.0,0.0,-0.0058789635077118,60.0,-4.102523326873779,-0.0,-6.692833665056241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.30448150029406e-05,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.798075188882648e-05,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,7.236822420964018e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.798073006095363e-05,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0004647781897801,291.1108093261719,294.1499938964844,284.7407531738281,284.4547424316406,285.7713623046875,284.8412170410156,290.7919006347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009914113907143,0.0038140313699841,-0.0028226200956851,-0.0078904367983341,0.0,0.0,0.0,-0.0058955317363142,60.0,-4.110058784484863,-0.0,-6.701429811073467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.318254160461949e-05,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.812579082790762e-05,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,7.24753481335938e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.812576900003478e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004654661752283,291.1083984375,294.1499938964844,284.72198486328125,284.4481811523437,285.7530822753906,284.821533203125,290.7890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928784566,0.0039486559107899,-0.0029557773377746,-0.0082024559378623,0.0,0.0,0.0,-0.0059337494894862,60.0,-4.126466751098633,-0.0,-6.721278822396928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.318254160461949e-05,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.812579082790762e-05,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,7.24753481335938e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.812576900003478e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004654661752283,291.1083984375,294.1499938964844,284.72198486328125,284.4481811523437,285.7530822753906,284.821533203125,290.7890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928784566,0.0039486559107899,-0.0029557773377746,-0.0082024559378623,0.0,0.0,0.0,-0.0059337494894862,60.0,-4.126466751098633,-0.0,-6.721278822396928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.325817518401892e-05,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.820542618399486e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,7.253417425090447e-05,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.820541163207964e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004658439720515,291.107177734375,294.1499938964844,284.7125244140625,284.44488525390625,285.7439270019531,284.8114624023437,290.7876281738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936841670423,0.0040225805714726,-0.0030288964044302,-0.0083737904205918,0.0,0.0,0.0,-0.0059547363780438,60.0,-4.135036468505859,-0.0,-6.732191337732729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.333882917417212e-05,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.829035843722522e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,7.259690755745396e-05,297.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.829034388531e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0004662468563765,291.10595703125,294.1499938964844,284.7030334472656,284.44158935546875,285.7347412109375,284.8012390136719,290.7862243652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945434285327,0.0041014193557202,-0.0031068758107721,-0.0085565140470862,0.0,0.0,0.0,-0.005977117922157,60.0,-4.143857002258301,-0.0,-6.74383855425731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.351407788926736e-05,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.847490582615136e-05,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.273320807144046e-05,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.847489127423614e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0004671222704928,291.103515625,294.1499938964844,284.6839599609375,284.4350280761719,285.71636962890625,284.7803039550781,290.7833557128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964102646335,0.0042727240361273,-0.003276313887909,-0.0089535424485802,0.0,0.0,0.0,-0.006025749258697,60.0,-4.162248611450195,-0.0,-6.769181482013664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.351407788926736e-05,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.847490582615136e-05,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.273320807144046e-05,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.847489127423614e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0004671222704928,291.103515625,294.1499938964844,284.6839599609375,284.4350280761719,285.71636962890625,284.7803039550781,290.7833557128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964102646335,0.0042727240361273,-0.003276313887909,-0.0089535424485802,0.0,0.0,0.0,-0.006025749258697,60.0,-4.162248611450195,-0.0,-6.769181482013664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.37047225306742e-05,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.867566404864192e-05,297.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,7.28814848116599e-05,297.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.867564222076908e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0004680745478253,291.10107421875,294.1499938964844,284.6647033691406,284.42840576171875,285.6979675292969,284.75885009765625,290.7804870605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984412463381,0.0044590714387595,-0.0034606303088366,-0.0093854302540421,0.0,0.0,0.0,-0.0060786516405642,60.0,-4.181441307067871,-0.0,-6.796804541409075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.37047225306742e-05,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.867566404864192e-05,297.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,7.28814848116599e-05,297.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.867564222076908e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0004680745478253,291.10107421875,294.1499938964844,284.6647033691406,284.42840576171875,285.6979675292969,284.75885009765625,290.7804870605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984412463381,0.0044590714387595,-0.0034606303088366,-0.0093854302540421,0.0,0.0,0.0,-0.0060786516405642,60.0,-4.181441307067871,-0.0,-6.796804541409075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.391178900841624e-05,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.889371722238138e-05,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,7.304253813344985e-05,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.889369539450854e-05,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004691088979598,291.0986022949219,294.1499938964844,284.64532470703125,284.4217529296875,285.6794738769531,284.73687744140625,290.7776184082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010006472002714,0.004661476239562,-0.0036608288064599,-0.0098545271903276,0.0,0.0,0.0,-0.0061361128464341,60.0,-4.201608180999756,-0.0,-6.826871867815498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.391178900841624e-05,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.889371722238138e-05,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,7.304253813344985e-05,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.889369539450854e-05,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004691088979598,291.0986022949219,294.1499938964844,284.64532470703125,284.4217529296875,285.6794738769531,284.73687744140625,290.7776184082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010006472002714,0.004661476239562,-0.0036608288064599,-0.0098545271903276,0.0,0.0,0.0,-0.0061361128464341,60.0,-4.201608180999756,-0.0,-6.826871867815498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.41336402320303e-05,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.912733366945758e-05,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.321508746827021e-05,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.912731184158474e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0004702170845121,291.0961608886719,294.1499938964844,284.6257629394531,284.4149780273437,285.6609191894531,284.71441650390625,290.7747497558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010030106641352,0.0048783272504806,-0.0038753165863454,-0.0103571005165576,0.0,0.0,0.0,-0.0061976755969226,60.0,-4.222597599029541,-0.0,-6.859159640271173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.41336402320303e-05,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.912733366945758e-05,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.321508746827021e-05,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.912731184158474e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0004702170845121,291.0961608886719,294.1499938964844,284.6257629394531,284.4149780273437,285.6609191894531,284.71441650390625,290.7747497558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010030106641352,0.0048783272504806,-0.0038753165863454,-0.0103571005165576,0.0,0.0,0.0,-0.0061976755969226,60.0,-4.222597599029541,-0.0,-6.859159640271173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.424925519851968e-05,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.924908226821572e-05,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,7.33050110284239e-05,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.924906044034287e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004707946209236,291.09490966796875,294.1499938964844,284.6159362792969,284.4115600585937,285.6516418457031,284.7030639648437,290.7733154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010042424546554,0.0049913376569747,-0.0039870953187346,-0.0106190107762813,0.0,0.0,0.0,-0.0062297591939568,60.0,-4.23337459564209,-0.0,-6.876016556134347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.436847903998569e-05,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.937462164089084e-05,297.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,7.339773583225906e-05,297.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.93746070889756e-05,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0004713901435025,291.0936584472656,294.1499938964844,284.6060791015625,284.4081115722656,285.642333984375,284.69158935546875,290.7718505859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010055125458166,0.0051078712567687,-0.0041023585945367,-0.0108890840783715,0.0,0.0,0.0,-0.0062628425657749,60.0,-4.244350433349609,-0.0,-6.893421300446789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.461586159886792e-05,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.963513730326667e-05,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,7.359014853136614e-05,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.963511547539385e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0004726258921436,291.0911865234375,294.1499938964844,284.5862121582031,284.4010925292969,285.6236572265625,284.66845703125,290.7689514160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010081481887027,0.0053496793843805,-0.0043415310792624,-0.0114494822919368,0.0,0.0,0.0,-0.0063314912840723,60.0,-4.266870498657227,-0.0,-6.929606399808108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.461586159886792e-05,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.963513730326667e-05,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,7.359014853136614e-05,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.963511547539385e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0004726258921436,291.0911865234375,294.1499938964844,284.5862121582031,284.4010925292969,285.6236572265625,284.66845703125,290.7689514160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010081481887027,0.0053496793843805,-0.0043415310792624,-0.0114494822919368,0.0,0.0,0.0,-0.0063314912840723,60.0,-4.266870498657227,-0.0,-6.929606399808108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.487187344348058e-05,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.99047260847874e-05,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,7.37892696633935e-05,297.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.990471153287216e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0004739047435577,291.08868408203125,294.1499938964844,284.56622314453125,284.3939208984375,285.6048889160156,284.64508056640625,290.7660522460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010108755668625,0.0055999103933572,-0.0045890351757407,-0.0120293926447629,0.0,0.0,0.0,-0.0064025321044027,60.0,-4.289957046508789,-0.0,-6.967152899051143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.487187344348058e-05,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.99047260847874e-05,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,7.37892696633935e-05,297.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.990471153287216e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0004739047435577,291.08868408203125,294.1499938964844,284.56622314453125,284.3939208984375,285.6048889160156,284.64508056640625,290.7660522460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010108755668625,0.0055999103933572,-0.0045890351757407,-0.0120293926447629,0.0,0.0,0.0,-0.0064025321044027,60.0,-4.289957046508789,-0.0,-6.967152899051143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.50298781390302e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0001000711126835,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,7.391216058749706e-05,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001000710908556,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004746939812321,291.087158203125,294.1499938964844,284.5541687011719,284.3895263671875,285.5936279296875,284.6309814453125,290.7643127441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010125590488314,0.0057543395087122,-0.0047417804598808,-0.0123872766271233,0.0,0.0,0.0,-0.0064463755115866,60.0,-4.304111480712891,-0.0,-6.990374856741256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.513652912573888e-05,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0001001834243652,297.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,7.399511378025636e-05,297.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001001834025373,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0004752267559524,291.0861511230469,294.1499938964844,284.5461120605469,284.3865661621094,285.5860900878906,284.6215515136719,290.7631530761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010136952623724,0.0058585847727954,-0.0048448895104229,-0.0126288589090108,0.0,0.0,0.0,-0.0064759710803627,60.0,-4.313653469085693,-0.0,-7.00607358794514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.540617611492053e-05,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.000100467375887,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,7.420483598252758e-05,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0001004673540592,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.000476573681226,291.0836486816406,294.1499938964844,284.5258178710937,284.3789978027344,285.5671691894531,284.5979309082031,290.7602233886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010165680432692,0.0061221281066536,-0.0051055601797997,-0.0132395979017019,0.0,0.0,0.0,-0.0065507926046848,60.0,-4.337811470031738,-0.0,-7.045839822694688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.540617611492053e-05,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.000100467375887,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,7.420483598252758e-05,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0001004673540592,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.000476573681226,291.0836486816406,294.1499938964844,284.5258178710937,284.3789978027344,285.5671691894531,284.5979309082031,290.7602233886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010165680432692,0.0061221281066536,-0.0051055601797997,-0.0132395979017019,0.0,0.0,0.0,-0.0065507926046848,60.0,-4.337811470031738,-0.0,-7.045839822694688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.554227290209384e-05,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0001006106904242,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,7.431069388985634e-05,297.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0001006106685963,297.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0004772535176016,291.0823669433594,294.1499938964844,284.515625,284.3751220703125,285.55767822265625,284.5860900878906,290.7587585449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010180179961025,0.0062551414594054,-0.0052371234633028,-0.0135478405281901,0.0,0.0,0.0,-0.0065885568037629,60.0,-4.350015163421631,-0.0,-7.06595315591585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.567863889969884e-05,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0001007542887236,297.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.441674824804068e-05,297.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0001007542668958,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004779346636496,291.0810852050781,294.1499938964844,284.5054016113281,284.3711853027344,285.5481872558594,284.57427978515625,290.7572937011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010194708593189,0.006388412322849,-0.00536894146353,-0.0138566764071583,0.0,0.0,0.0,-0.0066263936460018,60.0,-4.36229419708252,-0.0,-7.08613541178238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.595031588105483e-05,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001010403721011,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,7.462805660907179e-05,297.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0001010403575492,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.00047929174616,291.0785522460937,294.1499938964844,284.4848327636719,284.3631286621094,285.52911376953125,284.5506286621094,290.7543640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010223651770502,0.0066539226099848,-0.0056315576657652,-0.0144719490781426,0.0,0.0,0.0,-0.0067017753608524,60.0,-4.386997222900391,-0.0,-7.1264295797846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
