time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921880,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.595031588105483e-05,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001010403721011,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,7.462805660907179e-05,297.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0001010403575492,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.00047929174616,291.0785522460937,294.1499938964844,284.4848327636719,284.3631286621094,285.52911376953125,284.5506286621094,290.7543640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010223651770502,0.0066539226099848,-0.0056315576657652,-0.0144719490781426,0.0,0.0,0.0,-0.0067017753608524,60.0,-4.386997222900391,-0.0,-7.1264295797846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.621823846828192e-05,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001013225119095,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.4836440035142e-05,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0001013224900816,297.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004806300858035,291.07598876953125,294.1499938964844,284.4641418457031,284.3547668457031,285.5099792480469,284.52703857421875,290.7514038085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010252196807414,0.0069157569669187,-0.0058905375190079,-0.0150786899030208,0.0,0.0,0.0,-0.0067761149257421,60.0,-4.411764144897461,-0.0,-7.166278948034235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.621823846828192e-05,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001013225119095,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.4836440035142e-05,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0001013224900816,297.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004806300858035,291.07598876953125,294.1499938964844,284.4641418457031,284.3547668457031,285.5099792480469,284.52703857421875,290.7514038085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010252196807414,0.0069157569669187,-0.0058905375190079,-0.0150786899030208,0.0,0.0,0.0,-0.0067761149257421,60.0,-4.411764144897461,-0.0,-7.166278948034235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.647859405959024e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001015966699924,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,7.503893721150234e-05,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.0001015966554405,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0004819305904675,291.07342529296875,294.1499938964844,284.4433288574219,284.3460693359375,285.4907531738281,284.5035400390625,290.7484436035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010279935086145,0.0071701789274811,-0.0061421850696206,-0.0156682394444942,0.0,0.0,0.0,-0.0068483501672744,60.0,-4.436435699462891,-0.0,-7.205107976915316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.647859405959024e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001015966699924,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,7.503893721150234e-05,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.0001015966554405,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0004819305904675,291.07342529296875,294.1499938964844,284.4433288574219,284.3460693359375,285.4907531738281,284.5035400390625,290.7484436035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010279935086145,0.0071701789274811,-0.0061421850696206,-0.0156682394444942,0.0,0.0,0.0,-0.0068483501672744,60.0,-4.436435699462891,-0.0,-7.205107976915316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.672682790551336e-05,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0001018580805975,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,7.523201202275231e-05,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0001018580660456,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0004831706173717,291.0708312988281,294.1499938964844,284.42236328125,284.3370666503906,285.4714660644531,284.48016357421875,290.7454528808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010306382318958,0.0074127549305558,-0.0063821165822446,-0.0162303298711776,0.0,0.0,0.0,-0.0069172228686511,60.0,-4.460813999176025,-0.0,-7.24222886105963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.672682790551336e-05,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0001018580805975,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,7.523201202275231e-05,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0001018580660456,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0004831706173717,291.0708312988281,294.1499938964844,284.42236328125,284.3370666503906,285.4714660644531,284.48016357421875,290.7454528808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010306382318958,0.0074127549305558,-0.0063821165822446,-0.0162303298711776,0.0,0.0,0.0,-0.0069172228686511,60.0,-4.460813999176025,-0.0,-7.24222886105963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.684578981250525e-05,297.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0001019833507598,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,7.532453309977427e-05,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0001019833289319,297.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0004837648302782,291.06951904296875,294.1499938964844,284.41180419921875,284.3324279785156,285.4617614746094,284.468505859375,290.7439880371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010319055290892,0.0075289951637387,-0.0064970897510647,-0.0164996739476919,0.0,0.0,0.0,-0.006950226612389,60.0,-4.472846508026123,-0.0,-7.260050693957967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.695920743979514e-05,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0001021027783281,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,7.541274680988863e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001021027637762,297.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0004843313654419,291.0682373046875,294.1499938964844,284.4012451171875,284.32769775390625,285.4520568847656,284.4568786621094,290.74249267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010331138037145,0.0076398164965212,-0.0066067026928067,-0.0167564582079648,0.0,0.0,0.0,-0.0069816918112337,60.0,-4.484714031219482,-0.0,-7.27706321868027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.716890781419352e-05,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0001023236109176,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,7.557585195172578e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001023235963657,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0004853788996115,291.06561279296875,294.1499938964844,284.3800354003906,284.3179626464844,285.4326171875,284.4337463378906,290.7394714355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001035348046571,0.0078447191044688,-0.0068093710578978,-0.0172312334179878,0.0,0.0,0.0,-0.0070398696698248,60.0,-4.507850646972656,-0.0,-7.308570104669343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.716890781419352e-05,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0001023236109176,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,7.557585195172578e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001023235963657,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0004853788996115,291.06561279296875,294.1499938964844,284.3800354003906,284.3179626464844,285.4326171875,284.4337463378906,290.7394714355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001035348046571,0.0078447191044688,-0.0068093710578978,-0.0172312334179878,0.0,0.0,0.0,-0.0070398696698248,60.0,-4.507850646972656,-0.0,-7.308570104669343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.735450294101612e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0001025190504151,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.572019967483357e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0001025190285872,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0004863059730269,291.0630187988281,294.1499938964844,284.3586730957031,284.30780029296875,285.4130859375,284.4107666015625,290.7364807128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010373252443969,0.0080260513350367,-0.0069887260906398,-0.0176513846963644,0.0,0.0,0.0,-0.0070913559757173,60.0,-4.530152797698975,-0.0,-7.336511487210373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.735450294101612e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0001025190504151,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.572019967483357e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0001025190285872,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0004863059730269,291.0630187988281,294.1499938964844,284.3586730957031,284.30780029296875,285.4130859375,284.4107666015625,290.7364807128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010373252443969,0.0080260513350367,-0.0069887260906398,-0.0176513846963644,0.0,0.0,0.0,-0.0070913559757173,60.0,-4.530152797698975,-0.0,-7.336511487210373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.746231808094308e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0001026325844577,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,7.580405508633703e-05,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0001026325699058,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0004868445394095,291.06121826171875,294.1499938964844,284.34405517578125,284.3006286621094,285.3997497558594,284.3952331542969,290.7344055175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010384739143773,0.0081313895061612,-0.0070929154753685,-0.0178954526782035,0.0,0.0,0.0,-0.007121265400201,60.0,-4.5445637702941895,-0.0,-7.352767283919094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.750733443070204e-05,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001026799800456,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,7.583906699437648e-05,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001026799654937,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0004870693664997,291.0603942871094,294.1499938964844,284.3371887207031,284.29718017578125,285.3934936523437,284.387939453125,290.7334289550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010389534290879,0.0081753619015216,-0.0071364087052643,-0.0179973356425762,0.0,0.0,0.0,-0.0071337507106363,60.0,-4.551141262054443,-0.0,-7.359558651387489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.762374975252897e-05,297.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001028025726554,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,7.592960901092738e-05,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001028025581035,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0004876508901361,291.0577697753906,294.1499938964844,284.3155822753906,284.2861328125,285.37384033203125,284.365234375,290.7304077148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010401936015114,0.0082890894263982,-0.0072488957084715,-0.0182608366012573,0.0,0.0,0.0,-0.0071660419926047,60.0,-4.5707688331604,-0.0,-7.377138189212928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.762374975252897e-05,297.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001028025726554,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,7.592960901092738e-05,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001028025581035,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0004876508901361,291.0577697753906,294.1499938964844,284.3155822753906,284.2861328125,285.37384033203125,284.365234375,290.7304077148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010401936015114,0.0082890894263982,-0.0072488957084715,-0.0182608366012573,0.0,0.0,0.0,-0.0071660419926047,60.0,-4.5707688331604,-0.0,-7.377138189212928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.766838047653437e-05,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001028495753416,297.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,7.596432988066226e-05,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001028495607897,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0004878738545812,291.0564270019531,294.1499938964844,284.3047180175781,284.2804260253906,285.3639831542969,284.3539428710937,290.7288818359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010406690416857,0.0083326902240514,-0.0072920210659503,-0.0183618571609258,0.0,0.0,0.0,-0.0071784225292503,60.0,-4.579930305480957,-0.0,-7.383883371403499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.770000906428322e-05,297.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0001028828773996,297.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,7.59889226173982e-05,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001028828628477,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0004880318301729,291.0551147460937,294.1499938964844,284.2938232421875,284.27459716796875,285.3541259765625,284.3426818847656,290.72735595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010410058312118,0.0083635775372385,-0.0073225712403655,-0.0184334199875593,0.0,0.0,0.0,-0.0071871923282742,60.0,-4.588609218597412,-0.0,-7.388663192386957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.772787598194554e-05,297.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0001029122286126,297.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,7.601060497108847e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001029122140607,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0004881710628978,291.0524597167969,294.1499938964844,284.27197265625,284.2625732421875,285.3343505859375,284.3203125,290.72430419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010413025738671,0.0083907805383205,-0.0073494780808687,-0.0184964500367641,0.0,0.0,0.0,-0.0071949171833693,60.0,-4.604501247406006,-0.0,-7.392874579181807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.772787598194554e-05,297.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0001029122286126,297.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,7.601060497108847e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001029122140607,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0004881710628978,291.0524597167969,294.1499938964844,284.27197265625,284.2625732421875,285.3343505859375,284.3203125,290.72430419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010413025738671,0.0083907805383205,-0.0073494780808687,-0.0184964500367641,0.0,0.0,0.0,-0.0071949171833693,60.0,-4.604501247406006,-0.0,-7.392874579181807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.770613542059436e-05,297.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.000102889331174,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,7.599368836963549e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0001028893166221,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0004880624474026,291.0498352050781,294.1499938964844,284.25,284.25,285.3145446777344,284.298095703125,290.7212219238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001041070674546,0.0083695063367486,-0.0073284362442791,-0.01844715885818,0.0,0.0,0.0,-0.0071888766251504,60.0,-4.618338584899902,-0.0,-7.389581213601559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.770613542059436e-05,297.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.000102889331174,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,7.599368836963549e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0001028893166221,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0004880624474026,291.0498352050781,294.1499938964844,284.25,284.25,285.3145446777344,284.298095703125,290.7212219238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001041070674546,0.0083695063367486,-0.0073284362442791,-0.01844715885818,0.0,0.0,0.0,-0.0071888766251504,60.0,-4.618338584899902,-0.0,-7.389581213601559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.764853894012047e-05,297.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001028286787914,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,7.594889029860497e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.0001028286642394,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0004877747269347,291.04718017578125,294.1499938964844,284.223876953125,284.223876953125,285.294677734375,284.275146484375,290.7181396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010404567001387,0.0083131995052099,-0.0072727426886558,-0.0183166991919279,0.0,0.0,0.0,-0.0071728890761733,60.0,-4.631539344787598,-0.0,-7.380867117490197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.764853894012047e-05,297.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001028286787914,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,7.594889029860497e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.0001028286642394,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0004877747269347,291.04718017578125,294.1499938964844,284.223876953125,284.223876953125,285.294677734375,284.275146484375,290.7181396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010404567001387,0.0083131995052099,-0.0072727426886558,-0.0183166991919279,0.0,0.0,0.0,-0.0071728890761733,60.0,-4.631539344787598,-0.0,-7.380867117490197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.757588850334288e-05,297.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.000102752172097,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,7.589238521177322e-05,297.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0001027521575451,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0004874118312727,291.0445251464844,294.1499938964844,284.18994140625,284.18994140625,285.27459716796875,284.249267578125,290.71502685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010396823054179,0.00824218057096,-0.0072024976834654,-0.0181521512567996,0.0,0.0,0.0,-0.007152724545449,60.0,-4.647827625274658,-0.0,-7.369884258423556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.757588850334288e-05,297.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.000102752172097,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,7.589238521177322e-05,297.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0001027521575451,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0004874118312727,291.0445251464844,294.1499938964844,284.18994140625,284.18994140625,285.27459716796875,284.249267578125,290.71502685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010396823054179,0.00824218057096,-0.0072024976834654,-0.0181521512567996,0.0,0.0,0.0,-0.007152724545449,60.0,-4.647827625274658,-0.0,-7.369884258423556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.753392077982426e-05,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.0001027079779305,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,7.585974526591599e-05,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,0.0001027079633786,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0004872021963819,291.0431823730469,294.1499938964844,284.1702575683594,284.1702575683594,285.2644348144531,284.2347106933594,290.7134704589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010392349213361,0.0082011604681611,-0.0071619250811636,-0.0180571097880601,0.0,0.0,0.0,-0.0071410769596695,60.0,-4.657557964324951,-0.0,-7.363544085592366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.74887443589978e-05,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0001026604004437,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,7.58246096665971e-05,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001026603858917,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0004869765252806,291.0418701171875,294.1499938964844,284.1488647460937,284.1488647460937,285.2541809082031,284.218994140625,290.7119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001038753427565,0.0081569990143179,-0.0071182460524141,-0.0179547891020774,0.0,0.0,0.0,-0.0071285380981862,60.0,-4.668330669403076,-0.0,-7.356722164786333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.738868538988754e-05,297.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0001025550373014,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,7.574678602395579e-05,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001025550227495,297.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0004864767252001,291.0392150878906,294.1499938964844,284.1011962890625,284.1011962890625,285.2332458496094,284.1833190917969,290.7087707519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010376870632171,0.008059199899435,-0.0070215128362178,-0.0177281908690929,0.0,0.0,0.0,-0.0071007697843015,60.0,-4.693193912506104,-0.0,-7.341624552736904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.738868538988754e-05,297.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0001025550373014,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,7.574678602395579e-05,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001025550227495,297.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0004864767252001,291.0392150878906,294.1499938964844,284.1011962890625,284.1011962890625,285.2332458496094,284.1833190917969,290.7087707519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010376870632171,0.008059199899435,-0.0070215128362178,-0.0177281908690929,0.0,0.0,0.0,-0.0071007697843015,60.0,-4.693193912506104,-0.0,-7.341624552736904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.727950964588672e-05,297.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0001024400698952,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,7.566186832264066e-05,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0001024400553433,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0004859313485212,291.0365600585937,294.1499938964844,284.04754638671875,284.04754638671875,285.2118530273437,284.1431884765625,290.70562744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010365236084908,0.007952488027513,-0.0069159641861915,-0.0174809359014034,0.0,0.0,0.0,-0.0070704710669815,60.0,-4.721334934234619,-0.0,-7.325169093519436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.727950964588672e-05,297.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0001024400698952,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,7.566186832264066e-05,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0001024400553433,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0004859313485212,291.0365600585937,294.1499938964844,284.04754638671875,284.04754638671875,285.2118530273437,284.1431884765625,290.70562744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010365236084908,0.007952488027513,-0.0069159641861915,-0.0174809359014034,0.0,0.0,0.0,-0.0070704710669815,60.0,-4.721334934234619,-0.0,-7.325169093519436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.718943329062311e-05,297.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0001023452132358,297.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,7.559180812677369e-05,297.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0001023451986839,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0004854814033024,291.0345153808594,294.1499938964844,284.003173828125,284.003173828125,285.19512939453125,284.1089782714844,290.7032165527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010355635313317,0.0078644454479217,-0.0068288818001747,-0.0172769390046596,0.0,0.0,0.0,-0.0070454725064337,60.0,-4.74530029296875,-0.0,-7.311606964321983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.71600238699466e-05,297.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0001023142467602,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,7.55689397919923e-05,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0001023142322083,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.00048533451627,291.03387451171875,294.1499938964844,283.98858642578125,283.98858642578125,285.1897888183594,284.0976257324219,290.7024841308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010352501412853,0.0078356992453336,-0.0068004489876329,-0.0172103326767683,0.0,0.0,0.0,-0.007037310861051,60.0,-4.753237247467041,-0.0,-7.307181704163669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.70330074778758e-05,297.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0001021804928313,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,7.547014683950692e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001021804782794,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0004847000236622,291.0312194824219,294.1499938964844,283.92486572265625,283.92486572265625,285.1669921875,284.0470886230469,290.6993103027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010338964639231,0.0077115502208471,-0.0066776536405086,-0.0169226713478565,0.0,0.0,0.0,-0.0070020616985857,60.0,-4.788252830505371,-0.0,-7.288085157597379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.70330074778758e-05,297.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0001021804928313,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,7.547014683950692e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001021804782794,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0004847000236622,291.0312194824219,294.1499938964844,283.92486572265625,283.92486572265625,285.1669921875,284.0470886230469,290.6993103027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010338964639231,0.0077115502208471,-0.0066776536405086,-0.0169226713478565,0.0,0.0,0.0,-0.0070020616985857,60.0,-4.788252830505371,-0.0,-7.288085157597379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.69671891652979e-05,297.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.0001021111747832,297.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,7.541895320173353e-05,297.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0001021111602312,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0004843712376896,291.0299072265625,294.1499938964844,283.89141845703125,283.89141845703125,285.15533447265625,284.0201721191406,290.6977233886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010331949451938,0.0076472125947475,-0.0066140173003077,-0.0167735945433378,0.0,0.0,0.0,-0.0069837942719459,60.0,-4.8067121505737305,-0.0,-7.278198665972013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.68996828305535e-05,297.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.0001020400886773,297.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,7.536644989158958e-05,297.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0001020400814013,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0004840340407099,291.028564453125,294.1499938964844,283.85699462890625,283.85699462890625,285.1434631347656,283.9922180175781,290.69610595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010324756149202,0.0075812325812876,-0.006548757199198,-0.0166207142174243,0.0,0.0,0.0,-0.0069650607183575,60.0,-4.825808525085449,-0.0,-7.26806703710281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,9.676087211119012e-05,297.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001018939146888,297.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,7.525848195655271e-05,297.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0001018939001369,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0004833406419493,291.0259094238281,294.1499938964844,283.7856140136719,283.7856140136719,285.119140625,283.9334411621094,290.6929016113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010309962090104,0.0074455491267144,-0.0064145526848733,-0.0163063183426857,0.0,0.0,0.0,-0.0069265365600585,60.0,-4.86566686630249,-0.0,-7.247254529829662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
