time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11924280,297.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,9.676087211119012e-05,297.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001018939146888,297.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,7.525848195655271e-05,297.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0001018939001369,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0004833406419493,291.0259094238281,294.1499938964844,283.7856140136719,283.7856140136719,285.119140625,283.9334411621094,290.6929016113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010309962090104,0.0074455491267144,-0.0064145526848733,-0.0163063183426857,0.0,0.0,0.0,-0.0069265365600585,60.0,-4.86566686630249,-0.0,-7.247254529829662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.66179941315204e-05,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0001017434551613,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,7.514735625591129e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0001017434478853,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0004826269578188,291.0232238769531,294.1499938964844,283.7113037109375,283.7113037109375,285.0940246582031,283.8711242675781,290.689697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010294736130163,0.0073058940470218,-0.0062764207832515,-0.0159827172756195,0.0,0.0,0.0,-0.0068868855014443,60.0,-4.907447814941406,-0.0,-7.22586435131234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.66179941315204e-05,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0001017434551613,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,7.514735625591129e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0001017434478853,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0004826269578188,291.0232238769531,294.1499938964844,283.7113037109375,283.7113037109375,285.0940246582031,283.8711242675781,290.689697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010294736130163,0.0073058940470218,-0.0062764207832515,-0.0159827172756195,0.0,0.0,0.0,-0.0068868855014443,60.0,-4.907447814941406,-0.0,-7.22586435131234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.64721039053984e-05,297.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0001015898233163,297.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,7.50338876969181e-05,297.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.0001015898160403,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0004818981979042,291.02056884765625,294.1499938964844,283.6347045898437,283.6347045898437,285.068115234375,283.80584716796875,290.6864624023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010279188863933,0.0071632894687354,-0.0061353705823421,-0.0156522765755653,0.0,0.0,0.0,-0.0068463967181742,60.0,-4.950804710388184,-0.0,-7.204054952580918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.64721039053984e-05,297.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0001015898233163,297.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,7.50338876969181e-05,297.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.0001015898160403,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0004818981979042,291.02056884765625,294.1499938964844,283.6347045898437,283.6347045898437,285.068115234375,283.80584716796875,290.6864624023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010279188863933,0.0071632894687354,-0.0061353705823421,-0.0156522765755653,0.0,0.0,0.0,-0.0068463967181742,60.0,-4.950804710388184,-0.0,-7.204054952580918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.632430737838148e-05,297.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0001014341833069,297.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,7.4918927566614e-05,297.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.000101434176031,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0004811598919332,291.0179138183594,294.1499938964844,283.556396484375,283.556396484375,285.0412902832031,283.7378845214844,290.6832275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010263437870889,0.0070188166573643,-0.0059924726374447,-0.0153175024315714,0.0,0.0,0.0,-0.0068053780123591,60.0,-4.995350360870361,-0.0,-7.181994732263774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.632430737838148e-05,297.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0001014341833069,297.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,7.4918927566614e-05,297.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.000101434176031,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0004811598919332,291.0179138183594,294.1499938964844,283.556396484375,283.556396484375,285.0412902832031,283.7378845214844,290.6832275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010263437870889,0.0070188166573643,-0.0059924726374447,-0.0153175024315714,0.0,0.0,0.0,-0.0068053780123591,60.0,-4.995350360870361,-0.0,-7.181994732263774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,9.625000529922544e-05,297.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001013559449347,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,7.486113463528454e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0001013559303828,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0004807887598872,291.0165710449219,294.1499938964844,283.51678466796875,283.51678466796875,285.0275573730469,283.7030334472656,290.6816101074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010255520464852,0.0069461860693991,-0.0059206341393291,-0.0151492003351449,0.0,0.0,0.0,-0.006784756667912,60.0,-5.017945766448975,-0.0,-7.170917371013277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.61755940807052e-05,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0001012775828712,297.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,7.480326166842133e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001012775683193,297.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0004804170457646,291.0152587890625,294.1499938964844,283.4769897460937,283.4769897460937,285.0135803222656,283.6676940917969,290.6799621582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010247590253129,0.0068734483793377,-0.0058486894704401,-0.014980649575591,0.0,0.0,0.0,-0.0067641055211424,60.0,-5.040679454803467,-0.0,-7.159832193792681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.602690261090174e-05,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0001011210042634,297.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.46876175981015e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001011209897114,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0004796743160113,291.0125732421875,294.1499938964844,283.3971252441406,283.3971252441406,284.9849548339844,283.5959777832031,290.6766967773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010231744963675,0.0067281015217304,-0.0057049267925322,-0.0146438414230942,0.0,0.0,0.0,-0.0067228390835225,60.0,-5.086371421813965,-0.0,-7.137707314086583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.602690261090174e-05,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0001011210042634,297.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.46876175981015e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001011209897114,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0004796743160113,291.0125732421875,294.1499938964844,283.3971252441406,283.3971252441406,284.9849548339844,283.5959777832031,290.6766967773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010231744963675,0.0067281015217304,-0.0057049267925322,-0.0146438414230942,0.0,0.0,0.0,-0.0067228390835225,60.0,-5.086371421813965,-0.0,-7.137707314086583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,9.587912063580006e-05,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0001009653788059,297.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,7.457267201971263e-05,297.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.00010096537153,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0004789360973518,291.0099182128906,294.1499938964844,283.3173522949219,283.3173522949219,284.9554443359375,283.523193359375,290.67340087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215996298938,0.0065836361609399,-0.0055620367638766,-0.0143090737983584,0.0,0.0,0.0,-0.0066818231716752,60.0,-5.132056713104248,-0.0,-7.115751543551596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,9.587912063580006e-05,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0001009653788059,297.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,7.457267201971263e-05,297.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.00010096537153,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0004789360973518,291.0099182128906,294.1499938964844,283.3173522949219,283.3173522949219,284.9554443359375,283.523193359375,290.67340087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215996298938,0.0065836361609399,-0.0055620367638766,-0.0143090737983584,0.0,0.0,0.0,-0.0066818231716752,60.0,-5.132056713104248,-0.0,-7.115751543551596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.57562806433998e-05,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001008360268315,297.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,7.447713142028078e-05,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0001008360122796,297.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0004783225012943,291.0076904296875,294.1499938964844,283.2509155273437,283.2509155273437,284.92999267578125,283.4616394042969,290.6706237792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010202905395999,0.0064635518938302,-0.0054432614706456,-0.0140307992696762,0.0,0.0,0.0,-0.0066477297805249,60.0,-5.170141220092773,-0.0,-7.097526832922085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,9.573304851073772e-05,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.000100811565062,297.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,7.445906521752477e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001008115505101,297.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0004782064643222,291.0072631835937,294.1499938964844,283.23834228515625,283.23834228515625,284.9250793457031,283.4499206542969,290.6700744628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010200430406257,0.0064408457837998,-0.0054208026267588,-0.0139781814068555,0.0,0.0,0.0,-0.0066412831656634,60.0,-5.177350997924805,-0.0,-7.094083542824593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,9.55894574872218e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0001006603561108,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,7.434737926814705e-05,297.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0001006603415589,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0004774892004206,291.00457763671875,294.1499938964844,283.1606750488281,283.1606750488281,284.89385986328125,283.3766784667969,290.666748046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010185127612203,0.0063004731200635,-0.0052819605916738,-0.0136528899893164,0.0,0.0,0.0,-0.0066014300100505,60.0,-5.221865653991699,-0.0,-7.072814867115086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,9.55894574872218e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0001006603561108,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,7.434737926814705e-05,297.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0001006603415589,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0004774892004206,291.00457763671875,294.1499938964844,283.1606750488281,283.1606750488281,284.89385986328125,283.3766784667969,290.666748046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010185127612203,0.0063004731200635,-0.0052819605916738,-0.0136528899893164,0.0,0.0,0.0,-0.0066014300100505,60.0,-5.221865653991699,-0.0,-7.072814867115086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,9.551884431857616e-05,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.000100585995824,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,7.42924603400752e-05,297.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,0.0001005859812721,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0004771364619955,291.0032653808594,294.1499938964844,283.1225280761719,283.1225280761719,284.8779602050781,283.3402404785156,290.6650695800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00101776025258,0.0062314425595104,-0.0052136820740997,-0.013492920435965,0.0,0.0,0.0,-0.0065818312577903,60.0,-5.243689060211182,-0.0,-7.062367757271204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,9.544905333314092e-05,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0001005125013762,297.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,7.423817442031577e-05,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0001005124868243,297.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0004767878563143,291.0019226074219,294.1499938964844,283.0849304199219,283.0849304199219,284.8618469238281,283.30401611328125,290.66339111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010170164750888,0.006163215264678,-0.0051461989060044,-0.0133348125964403,0.0,0.0,0.0,-0.0065624606795609,60.0,-5.265182495117188,-0.0,-7.052049255662497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.53123308136128e-05,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001003685247269,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,7.413183629978448e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0001003685174509,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.000476104876725,290.999267578125,294.1499938964844,283.01177978515625,283.01177978515625,284.8291015625,283.2323913574219,290.6600036621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010155595373362,0.0060295537114143,-0.0050139944069087,-0.0130250658839941,0.0,0.0,0.0,-0.0065245134755969,60.0,-5.307047367095947,-0.0,-7.031857762740401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.53123308136128e-05,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001003685247269,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,7.413183629978448e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0001003685174509,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.000476104876725,290.999267578125,294.1499938964844,283.01177978515625,283.01177978515625,284.8291015625,283.2323913574219,290.6600036621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010155595373362,0.0060295537114143,-0.0050139944069087,-0.0130250658839941,0.0,0.0,0.0,-0.0065245134755969,60.0,-5.307047367095947,-0.0,-7.031857762740401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.518001752439886e-05,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0001002291901386,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,7.402892515528947e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0001002291828626,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0004754439578391,290.99658203125,294.1499938964844,282.9417724609375,282.9417724609375,284.79571533203125,283.162353515625,290.6566162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010141495149582,0.0059001995250582,-0.0048860502429306,-0.0127252973616123,0.0,0.0,0.0,-0.006487788632512,60.0,-5.346944808959961,-0.0,-7.012344838130957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.518001752439886e-05,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0001002291901386,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,7.402892515528947e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0001002291828626,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0004754439578391,290.99658203125,294.1499938964844,282.9417724609375,282.9417724609375,284.79571533203125,283.162353515625,290.6566162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010141495149582,0.0059001995250582,-0.0048860502429306,-0.0127252973616123,0.0,0.0,0.0,-0.006487788632512,60.0,-5.346944808959961,-0.0,-7.012344838130957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.505252819508314e-05,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001000949341687,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,7.392976112896577e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001000949196168,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0004748071078211,290.9939270019531,294.1499938964844,282.87554931640625,282.87554931640625,284.7617492675781,283.09442138671875,290.6531677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010127908317372,0.0057755545713007,-0.0047627636231482,-0.0124364402145147,0.0,0.0,0.0,-0.0064524011686444,60.0,-5.38450813293457,-0.0,-6.993568746338499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.505252819508314e-05,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001000949341687,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,7.392976112896577e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001000949196168,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0004748071078211,290.9939270019531,294.1499938964844,282.87554931640625,282.87554931640625,284.7617492675781,283.09442138671875,290.6531677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010127908317372,0.0057755545713007,-0.0047627636231482,-0.0124364402145147,0.0,0.0,0.0,-0.0064524011686444,60.0,-5.38450813293457,-0.0,-6.993568746338499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,9.493020479567348e-05,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.996612789109348e-05,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,7.383462798316032e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.996611333917826e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0004741960729006,290.99127197265625,294.1499938964844,282.813720703125,282.813720703125,284.7272644042969,283.02911376953125,290.64971923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114872129634,0.0056559657678008,-0.0046444786712527,-0.0121592991054058,0.0,0.0,0.0,-0.0064184498041868,60.0,-5.419380187988281,-0.0,-6.975577804269052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,9.493020479567348e-05,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.996612789109348e-05,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,7.383462798316032e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.996611333917826e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0004741960729006,290.99127197265625,294.1499938964844,282.813720703125,282.813720703125,284.7272644042969,283.02911376953125,290.64971923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114872129634,0.0056559657678008,-0.0046444786712527,-0.0121592991054058,0.0,0.0,0.0,-0.0064184498041868,60.0,-5.419380187988281,-0.0,-6.975577804269052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,9.487104398431256e-05,297.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.990382386604324e-05,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,7.37886075512506e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,9.9903809314128e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0004739005235023,290.98992919921875,294.1499938964844,282.7846374511719,282.7846374511719,284.7098388671875,282.9976501464844,290.64801025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010108567075803,0.0055981208570301,-0.004587264265865,-0.0120252445340156,0.0,0.0,0.0,-0.0064020273275673,60.0,-5.435681343078613,-0.0,-6.96688360335429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,9.481342567596585e-05,297.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,9.984314965549856e-05,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,7.374379492830485e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.984314237954096e-05,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0004736127448268,290.98858642578125,294.1499938964844,282.7568664550781,282.7568664550781,284.6923522949219,282.967041015625,290.646240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001010242733173,0.0055417926050722,-0.0045315497554838,-0.0118947047740221,0.0,0.0,0.0,-0.0063860355876386,60.0,-5.45112943649292,-0.0,-6.958423170999596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,9.470250370213762e-05,297.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,9.972634870791808e-05,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,7.365752389887348e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,9.972633415600284e-05,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0004730586661025,290.9859313964844,294.1499938964844,282.7056579589844,282.7056579589844,284.6571960449219,282.9083251953125,290.64276123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010090606519952,0.0054333456791937,-0.0044242851436138,-0.0116433799266815,0.0,0.0,0.0,-0.0063552469946444,60.0,-5.479562282562256,-0.0,-6.942148900179745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,9.470250370213762e-05,297.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,9.972634870791808e-05,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,7.365752389887348e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,9.972633415600284e-05,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0004730586661025,290.9859313964844,294.1499938964844,282.7056579589844,282.7056579589844,284.6571960449219,282.9083251953125,290.64276123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010090606519952,0.0054333456791937,-0.0044242851436138,-0.0116433799266815,0.0,0.0,0.0,-0.0063552469946444,60.0,-5.479562282562256,-0.0,-6.942148900179745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.459739521844313e-05,297.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,9.96156595647335e-05,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,7.357577123912051e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.961564501281828e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0004725336038973,290.9832458496094,294.1499938964844,282.6606140136719,282.6606140136719,284.62188720703125,282.85369873046875,290.63922119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010079405037686,0.0053305751644074,-0.0043226350098848,-0.0114052081480622,0.0,0.0,0.0,-0.0063260705210268,60.0,-5.504171848297119,-0.0,-6.926744333668466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.459739521844313e-05,297.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,9.96156595647335e-05,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,7.357577123912051e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.961564501281828e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0004725336038973,290.9832458496094,294.1499938964844,282.6606140136719,282.6606140136719,284.62188720703125,282.85369873046875,290.63922119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010079405037686,0.0053305751644074,-0.0043226350098848,-0.0114052081480622,0.0,0.0,0.0,-0.0063260705210268,60.0,-5.504171848297119,-0.0,-6.926744333668466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.450624929741024e-05,297.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,9.95196751318872e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,7.350488158408552e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,9.951966057997196e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0004720783326774,290.98077392578125,294.1499938964844,282.6252136230469,282.6252136230469,284.58935546875,282.8075561523437,290.6359558105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010069691343232,0.0052414578385651,-0.0042344890534877,-0.0111986771225929,0.0,0.0,0.0,-0.0063007702119648,60.0,-5.523064613342285,-0.0,-6.913399630548156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,9.449856588616969e-05,297.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,9.951158426702024e-05,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,7.349890802288428e-05,297.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,9.95115769910626e-05,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0004720399447251,290.9805603027344,294.1499938964844,282.6224365234375,282.6224365234375,284.5865478515625,282.8036804199219,290.6356811523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010068871779367,0.0052339462563395,-0.0042270589619874,-0.0111812688410282,0.0,0.0,0.0,-0.0062986374832689,60.0,-5.524552822113037,-0.0,-6.912275551940186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,9.440628491574898e-05,297.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,9.94144065771252e-05,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,7.342713070102036e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,9.941439202520996e-05,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0004715789691545,290.9779052734375,294.1499938964844,282.5916442871094,282.5916442871094,284.55133056640625,282.75885009765625,290.6321105957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010059038177132,0.0051437164656817,-0.0041378126479685,-0.0109721571207046,0.0,0.0,0.0,-0.0062730214558541,60.0,-5.540210723876953,-0.0,-6.898779503217156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,9.440628491574898e-05,297.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,9.94144065771252e-05,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,7.342713070102036e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,9.941439202520996e-05,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0004715789691545,290.9779052734375,294.1499938964844,282.5916442871094,282.5916442871094,284.55133056640625,282.75885009765625,290.6321105957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010059038177132,0.0051437164656817,-0.0041378126479685,-0.0109721571207046,0.0,0.0,0.0,-0.0062730214558541,60.0,-5.540210723876953,-0.0,-6.898779503217156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.436329128220676e-05,297.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,9.936913556884974e-05,297.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,7.339369039982557e-05,297.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.936912101693451e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0004713642410933,290.9765625,294.1499938964844,282.5792541503906,282.5792541503906,284.5338439941406,282.7391052246094,290.6303100585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054456070065,0.0051016816869378,-0.0040962356142699,-0.0108747389167547,0.0,0.0,0.0,-0.0062610879540443,60.0,-5.54560661315918,-0.0,-6.89249617380483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,9.432096703676508e-05,297.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.932456305250524e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,7.336076669162139e-05,297.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.932454850059004e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0004711528017651,290.9752197265625,294.1499938964844,282.56890869140625,282.56890869140625,284.5163879394531,282.7197570800781,290.6285095214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049944976344,0.0050602932460606,-0.0040552988648414,-0.0107788192108273,0.0,0.0,0.0,-0.0062493374571204,60.0,-5.550527572631836,-0.0,-6.886313030918245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,9.424117888556792e-05,297.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.924054029397666e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,7.329871004913002e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.924052574206144e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.000470754224807,290.9725341796875,294.1499938964844,282.5548400878906,282.5548400878906,284.4818115234375,282.6854553222656,290.6248779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010041439672932,0.0049822758883237,-0.0039781318046152,-0.0105980094522237,0.0,0.0,0.0,-0.0062271878123283,60.0,-5.556362628936768,-0.0,-6.874664393308194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
