time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926680,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,9.424117888556792e-05,297.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.924054029397666e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,7.329871004913002e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.924052574206144e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.000470754224807,290.9725341796875,294.1499938964844,282.5548400878906,282.5548400878906,284.4818115234375,282.6854553222656,290.6248779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010041439672932,0.0049822758883237,-0.0039781318046152,-0.0105980094522237,0.0,0.0,0.0,-0.0062271878123283,60.0,-5.556362628936768,-0.0,-6.874664393308194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.416828834218904e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,9.916377894114704e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,7.32420157874003e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.916377166518942e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.000470390135888,290.9698486328125,294.1499938964844,282.54998779296875,282.54998779296875,284.44775390625,282.6577453613281,290.6212463378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033672442659,0.0049110017716884,-0.0039076344110071,-0.0104328263550996,0.0,0.0,0.0,-0.0062069543637335,60.0,-5.556382656097412,-0.0,-6.86403183181028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.416828834218904e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,9.916377894114704e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,7.32420157874003e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.916377166518942e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.000470390135888,290.9698486328125,294.1499938964844,282.54998779296875,282.54998779296875,284.44775390625,282.6577453613281,290.6212463378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033672442659,0.0049110017716884,-0.0039076344110071,-0.0104328263550996,0.0,0.0,0.0,-0.0062069543637335,60.0,-5.556382656097412,-0.0,-6.86403183181028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,9.410646453034131e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,9.909868094837292e-05,297.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,7.319393625948578e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,9.909867367241532e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,0.0004700813442468,290.9671630859375,294.1499938964844,282.54998779296875,282.5440368652344,284.4143371582031,282.63592529296875,290.6175842285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010027084499597,0.0048505524173378,-0.0038478439673781,-0.0102927293628454,0.0,0.0,0.0,-0.006189792882651,60.0,-5.552395343780518,-0.0,-6.855020018292636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,9.410646453034131e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,9.909868094837292e-05,297.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,7.319393625948578e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,9.909867367241532e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,0.0004700813442468,290.9671630859375,294.1499938964844,282.54998779296875,282.5440368652344,284.4143371582031,282.63592529296875,290.6175842285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010027084499597,0.0048505524173378,-0.0038478439673781,-0.0102927293628454,0.0,0.0,0.0,-0.006189792882651,60.0,-5.552395343780518,-0.0,-6.855020018292636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,9.405875607626513e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.9048440461047e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,7.315682887565345e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.904843318508938e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0004698430129792,290.9644470214844,294.1499938964844,282.54998779296875,282.5370788574219,284.3815002441406,282.6186218261719,290.6138916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021998314186,0.0048038931563496,-0.0038016934413462,-0.0101845934987068,0.0,0.0,0.0,-0.006176546216011,60.0,-5.5474467277526855,-0.0,-6.848068778708696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,9.405875607626513e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.9048440461047e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,7.315682887565345e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.904843318508938e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0004698430129792,290.9644470214844,294.1499938964844,282.54998779296875,282.5370788574219,284.3815002441406,282.6186218261719,290.6138916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021998314186,0.0048038931563496,-0.0038016934413462,-0.0101845934987068,0.0,0.0,0.0,-0.006176546216011,60.0,-5.5474467277526855,-0.0,-6.848068778708696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,9.40401732805185e-05,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.902886813506484e-05,297.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,7.314237154787406e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.902886085910724e-05,297.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.00046975017176,290.9631042480469,294.1499938964844,282.54998779296875,282.5332336425781,284.3653564453125,282.6115417480469,290.6120300292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010020018089562,0.0047857174649834,-0.0037837156560271,-0.0101424688473343,0.0,0.0,0.0,-0.0061713866889476,60.0,-5.545016765594482,-0.0,-6.845361610885449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,9.402399155078456e-05,297.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,9.901182784233242e-05,297.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,7.312978414120153e-05,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,9.90118205663748e-05,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.000469669321319,290.9617614746094,294.1499938964844,282.54998779296875,282.5291442871094,284.34930419921875,282.60498046875,290.6101989746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018291650339,0.0047698877751827,-0.0037680584937334,-0.0101057821884751,0.0,0.0,0.0,-0.0061668921262025,60.0,-5.5426788330078125,-0.0,-6.843004030088198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.399979171575978e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,9.898634743876757e-05,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,7.311096851481125e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,9.898633288685232e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,0.0004695484531112,290.9590759277344,294.1499938964844,282.54998779296875,282.5203552246094,284.317626953125,282.5939636230469,290.6064758300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015711886808,0.0047462154179811,-0.0037446441128849,-0.0100509189069271,0.0,0.0,0.0,-0.0061601717025041,60.0,-5.538379669189453,-0.0,-6.839480448661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.399979171575978e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,9.898634743876757e-05,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,7.311096851481125e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,9.898633288685232e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,0.0004695484531112,290.9590759277344,294.1499938964844,282.54998779296875,282.5203552246094,284.317626953125,282.5939636230469,290.6064758300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015711886808,0.0047462154179811,-0.0037446441128849,-0.0100509189069271,0.0,0.0,0.0,-0.0061601717025041,60.0,-5.538379669189453,-0.0,-6.839480448661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,9.398590918863192e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.897172276396304e-05,297.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,7.31001709937118e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,9.897171548800544e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0004694790986832,290.95635986328125,294.1499938964844,282.54998779296875,282.5107727050781,284.2865295410156,282.58526611328125,290.60272216796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014229919761,0.0047326264902949,-0.0037312034983187,-0.0100194253027439,0.0,0.0,0.0,-0.0061563136987388,60.0,-5.5346503257751465,-0.0,-6.837457533492852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,9.398590918863192e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.897172276396304e-05,297.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,7.31001709937118e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,9.897171548800544e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0004694790986832,290.95635986328125,294.1499938964844,282.54998779296875,282.5107727050781,284.2865295410156,282.58526611328125,290.60272216796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014229919761,0.0047326264902949,-0.0037312034983187,-0.0100194253027439,0.0,0.0,0.0,-0.0061563136987388,60.0,-5.5346503257751465,-0.0,-6.837457533492852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.398073598276824e-05,297.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,9.896628034766763e-05,297.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,7.309614738915116e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,9.89662657957524e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0004694532544817,290.9536437988281,294.1499938964844,282.54998779296875,282.5004577636719,284.2559509277344,282.5782165527344,290.5989685058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010013676946982,0.0047275540418922,-0.0037261864636093,-0.0100076701492071,0.0,0.0,0.0,-0.0061548738740384,60.0,-5.531431198120117,-0.0,-6.836702937107475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.398073598276824e-05,297.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,9.896628034766763e-05,297.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,7.309614738915116e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,9.89662657957524e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0004694532544817,290.9536437988281,294.1499938964844,282.54998779296875,282.5004577636719,284.2559509277344,282.5782165527344,290.5989685058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010013676946982,0.0047275540418922,-0.0037261864636093,-0.0100076701492071,0.0,0.0,0.0,-0.0061548738740384,60.0,-5.531431198120117,-0.0,-6.836702937107475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.398402471560983e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.8969743703492e-05,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,7.309870852623135e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.896973642753436e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0004694696981459,290.950927734375,294.1499938964844,282.54998779296875,282.4894714355469,284.2259521484375,282.5726318359375,290.59521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014026192948,0.0047307568602263,-0.0037293543573468,-0.0100150927901268,0.0,0.0,0.0,-0.0061557828448712,60.0,-5.52872371673584,-0.0,-6.837179000740434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.398402471560983e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.8969743703492e-05,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,7.309870852623135e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.896973642753436e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0004694696981459,290.950927734375,294.1499938964844,282.54998779296875,282.4894714355469,284.2259521484375,282.5726318359375,290.59521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014026192948,0.0047307568602263,-0.0037293543573468,-0.0100150927901268,0.0,0.0,0.0,-0.0061557828448712,60.0,-5.52872371673584,-0.0,-6.837179000740434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.398895053891464e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.897492418531328e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,7.310253567993641e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.897491690935568e-05,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0004694942908827,290.9495544433594,294.1499938964844,282.54998779296875,282.4837646484375,284.2112121582031,282.57037353515625,290.59332275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014550061896,0.0047355606220662,-0.0037341054994612,-0.0100262258201837,0.0,0.0,0.0,-0.0061571467667818,60.0,-5.527574062347412,-0.0,-6.837894517275346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,9.399480768479408e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,9.898109419737013e-05,297.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,7.310709042940289e-05,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,9.89810869214125e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.0004695235402323,290.9482116699219,294.1499938964844,282.54998779296875,282.4779052734375,284.196533203125,282.5682678222656,290.5914306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015174048021,0.0047412775456905,-0.0037397602573037,-0.0100394757464528,0.0,0.0,0.0,-0.0061587705276906,60.0,-5.526488780975342,-0.0,-6.83874503693005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.401042916579172e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,9.899754513753578e-05,297.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,7.311924127861857e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.899753786157817e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0004696015967056,290.9454650878906,294.1499938964844,282.54998779296875,282.4658508300781,284.1675720214844,282.56463623046875,290.5876159667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016836458817,0.0047565391287207,-0.0037548553664237,-0.0100748455151915,0.0,0.0,0.0,-0.0061631021089851,60.0,-5.52454948425293,-0.0,-6.841016642056277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.401042916579172e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,9.899754513753578e-05,297.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,7.311924127861857e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.899753786157817e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0004696015967056,290.9454650878906,294.1499938964844,282.54998779296875,282.4658508300781,284.1675720214844,282.56463623046875,290.5876159667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016836458817,0.0047565391287207,-0.0037548553664237,-0.0100748455151915,0.0,0.0,0.0,-0.0061631021089851,60.0,-5.52454948425293,-0.0,-6.841016642056277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.403111471328884e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.901932207867505e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,7.313532842090353e-05,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.901931480271742e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0004697049153037,290.9427185058594,294.1499938964844,282.54998779296875,282.4533386230469,284.1390991210937,282.56170654296875,290.5838317871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010019037872552,0.0047767413780093,-0.003774837590754,-0.0101216668263077,0.0,0.0,0.0,-0.0061688376590609,60.0,-5.522925853729248,-0.0,-6.844025079999484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.403111471328884e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.901932207867505e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,7.313532842090353e-05,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.901931480271742e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0004697049153037,290.9427185058594,294.1499938964844,282.54998779296875,282.4533386230469,284.1390991210937,282.56170654296875,290.5838317871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010019037872552,0.0047767413780093,-0.003774837590754,-0.0101216668263077,0.0,0.0,0.0,-0.0061688376590609,60.0,-5.522925853729248,-0.0,-6.844025079999484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.405568562215194e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.904520265990868e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,7.3154442361556e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.904519538395108e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0004698276752606,290.9399719238281,294.1499938964844,282.54998779296875,282.4404602050781,284.11114501953125,282.55938720703125,290.5799865722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021654888987,0.0048007532022893,-0.0037985879462212,-0.0101773161441087,0.0,0.0,0.0,-0.0061756544746458,60.0,-5.521556854248047,-0.0,-6.847600531045829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.405568562215194e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.904520265990868e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,7.3154442361556e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.904519538395108e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0004698276752606,290.9399719238281,294.1499938964844,282.54998779296875,282.4404602050781,284.11114501953125,282.55938720703125,290.5799865722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021654888987,0.0048007532022893,-0.0037985879462212,-0.0101773161441087,0.0,0.0,0.0,-0.0061756544746458,60.0,-5.521556854248047,-0.0,-6.847600531045829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.408273763256148e-05,297.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.90736880339682e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,7.31754771550186e-05,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.90736807580106e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0004699628043454,290.9372253417969,294.1499938964844,282.54998779296875,282.4272766113281,284.08367919921875,282.5574951171875,290.576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024536168202,0.0048271813429892,-0.0038247278425842,-0.0102385655045509,0.0,0.0,0.0,-0.0061831572093069,60.0,-5.520364284515381,-0.0,-6.851537648344674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.408273763256148e-05,297.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.90736880339682e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,7.31754771550186e-05,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.90736807580106e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0004699628043454,290.9372253417969,294.1499938964844,282.54998779296875,282.4272766113281,284.08367919921875,282.5574951171875,290.576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024536168202,0.0048271813429892,-0.0038247278425842,-0.0102385655045509,0.0,0.0,0.0,-0.0061831572093069,60.0,-5.520364284515381,-0.0,-6.851537648344674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.40968602662906e-05,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.908856736728922e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,7.318646385101601e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.9088552815374e-05,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0004700333520304,290.93585205078125,294.1499938964844,282.54998779296875,282.42059326171875,284.0701599121094,282.5567321777344,290.5742492675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002604025416,0.0048409830778837,-0.0038383789360523,-0.0102705517783761,0.0,0.0,0.0,-0.0061870752833783,60.0,-5.519819259643555,-0.0,-6.853593959021964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.411100472789258e-05,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,9.910345397656783e-05,297.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,7.319746509892866e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.910344670061022e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,0.0004701039870269,290.9344787597656,294.1499938964844,282.54998779296875,282.41387939453125,284.0567932128906,282.5560607910156,290.57232666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010027546668425,0.0048548020422458,-0.0038520474918186,-0.0103025790303945,0.0,0.0,0.0,-0.0061909989453852,60.0,-5.519282341003418,-0.0,-6.855653111870198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.413914085598662e-05,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.91330816759728e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,7.321935117943212e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.913307440001518e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.0004702445294242,290.93170166015625,294.1499938964844,282.54998779296875,282.4003295898437,284.0302734375,282.5548400878906,290.5684814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010030542034655,0.004882292356342,-0.0038792379200458,-0.0103662898764014,0.0,0.0,0.0,-0.0061988029628992,60.0,-5.518211841583252,-0.0,-6.859750811827325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.413914085598662e-05,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.91330816759728e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,7.321935117943212e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.913307440001518e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.0004702445294242,290.93170166015625,294.1499938964844,282.54998779296875,282.4003295898437,284.0302734375,282.5548400878906,290.5684814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010030542034655,0.004882292356342,-0.0038792379200458,-0.0103662898764014,0.0,0.0,0.0,-0.0061988029628992,60.0,-5.518211841583252,-0.0,-6.859750811827325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,9.416593820787966e-05,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.91612978396006e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,7.324018952203915e-05,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,9.916129056364298e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0004703783779405,290.9289245605469,294.1499938964844,282.54998779296875,282.3866882324219,284.0042419433594,282.5538635253906,290.56463623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033395374193,0.0049084732308983,-0.003905133344233,-0.0104269655421376,0.0,0.0,0.0,-0.0062062353827059,60.0,-5.517099380493164,-0.0,-6.863654533617591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,9.416593820787966e-05,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.91612978396006e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,7.324018952203915e-05,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,9.916129056364298e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0004703783779405,290.9289245605469,294.1499938964844,282.54998779296875,282.3866882324219,284.0042419433594,282.5538635253906,290.56463623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033395374193,0.0049084732308983,-0.003905133344233,-0.0104269655421376,0.0,0.0,0.0,-0.0062062353827059,60.0,-5.517099380493164,-0.0,-6.863654533617591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,9.419018169865012e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.918683645082638e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,7.325904880417511e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.918682189891116e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,0.0004704995080828,290.9261474609375,294.1499938964844,282.54998779296875,282.3730773925781,283.9786376953125,282.5531005859375,290.5607604980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035977466031,0.0049321623519063,-0.003928564954549,-0.0104818679392337,0.0,0.0,0.0,-0.0062129609286785,60.0,-5.515870094299316,-0.0,-6.86718735209979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,9.419018169865012e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.918683645082638e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,7.325904880417511e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.918682189891116e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,0.0004704995080828,290.9261474609375,294.1499938964844,282.54998779296875,282.3730773925781,283.9786376953125,282.5531005859375,290.5607604980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035977466031,0.0049321623519063,-0.003928564954549,-0.0104818679392337,0.0,0.0,0.0,-0.0062129609286785,60.0,-5.515870094299316,-0.0,-6.86718735209979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.421086724614725e-05,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.920861339196564e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,7.327513594646007e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.9208606116008e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0004706028266809,290.9233703613281,294.1499938964844,282.54998779296875,282.3594970703125,283.9534606933594,282.5524597167969,290.556884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003818004392,0.0049523678608238,-0.0039485497400164,-0.0105286948382854,0.0,0.0,0.0,-0.0062186974100768,60.0,-5.514469623565674,-0.0,-6.870201474384885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.421086724614725e-05,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.920861339196564e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,7.327513594646007e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.9208606116008e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0004706028266809,290.9233703613281,294.1499938964844,282.54998779296875,282.3594970703125,283.9534606933594,282.5524597167969,290.556884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003818004392,0.0049523678608238,-0.0039485497400164,-0.0105286948382854,0.0,0.0,0.0,-0.0062186974100768,60.0,-5.514469623565674,-0.0,-6.870201474384885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.421879076398908e-05,297.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,9.92169589153491e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,7.328129868255928e-05,297.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.921695163939148e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,0.0004706424078904,290.9219665527344,294.1499938964844,282.54998779296875,282.3527526855469,283.94110107421875,282.5522155761719,290.5549621582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039024055004,0.0049601085484027,-0.0039562061429023,-0.0105466349050402,0.0,0.0,0.0,-0.0062208944000303,60.0,-5.513637542724609,-0.0,-6.871356816873232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.42260812735185e-05,297.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,9.922463505063206e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,7.328696665354073e-05,297.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.922462777467445e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0004706788167823,290.9205627441406,294.1499938964844,282.54998779296875,282.3460693359375,283.9288024902344,282.5519714355469,290.5530090332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039795888587,0.0049672257155179,-0.0039632460102438,-0.0105631304904818,0.0,0.0,0.0,-0.0062229135073721,60.0,-5.512767314910889,-0.0,-6.872418367720456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.423701703781262e-05,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.92361456155777e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,7.329547224799171e-05,297.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.923613833962008e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.000470733444672,290.9177551269531,294.1499938964844,282.54998779296875,282.3328552246094,283.90447998046875,282.55157470703125,290.54913330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040963534265,0.0049779023975133,-0.0039738062769174,-0.0105878738686442,0.0,0.0,0.0,-0.0062259463593363,60.0,-5.510846614837647,-0.0,-6.87401140453403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
