time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11929080,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.423701703781262e-05,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.92361456155777e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,7.329547224799171e-05,297.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.923613833962008e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.000470733444672,290.9177551269531,294.1499938964844,282.54998779296875,282.3328552246094,283.90447998046875,282.55157470703125,290.54913330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040963534265,0.0049779023975133,-0.0039738062769174,-0.0105878738686442,0.0,0.0,0.0,-0.0062259463593363,60.0,-5.510846614837647,-0.0,-6.87401140453403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,9.42417755140923e-05,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,9.924115875037388e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,7.329916843445972e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,9.924115147441626e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0004707571933977,290.9149475097656,294.1499938964844,282.54998779296875,282.3199157714844,283.88055419921875,282.5512390136719,290.54522705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010041468776762,0.0049825394526124,-0.0039783925749361,-0.0105986203998327,0.0,0.0,0.0,-0.0062272632494568,60.0,-5.508600234985352,-0.0,-6.874703473158661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,9.42417755140923e-05,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,9.924115875037388e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,7.329916843445972e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,9.924115147441626e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0004707571933977,290.9149475097656,294.1499938964844,282.54998779296875,282.3199157714844,283.88055419921875,282.5512390136719,290.54522705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010041468776762,0.0049825394526124,-0.0039783925749361,-0.0105986203998327,0.0,0.0,0.0,-0.0062272632494568,60.0,-5.508600234985352,-0.0,-6.874703473158661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.42394181038253e-05,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,9.923867764882743e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,7.329734216909856e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,9.923867037286982e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.000470745464554,290.9121398925781,294.1499938964844,282.54998779296875,282.3073425292969,283.8570861816406,282.55096435546875,290.5413513183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010041217319667,0.0049802279099822,-0.0039761061780154,-0.0105932625010609,0.0,0.0,0.0,-0.0062266066670417,60.0,-5.505945682525635,-0.0,-6.874358859931817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.42394181038253e-05,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,9.923867764882743e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,7.329734216909856e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,9.923867037286982e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.000470745464554,290.9121398925781,294.1499938964844,282.54998779296875,282.3073425292969,283.8570861816406,282.55096435546875,290.5413513183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010041217319667,0.0049802279099822,-0.0039761061780154,-0.0105932625010609,0.0,0.0,0.0,-0.0062266066670417,60.0,-5.505945682525635,-0.0,-6.874358859931817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,9.423027950106189e-05,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.922905155690388e-05,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,7.32902335585095e-05,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.922904428094624e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0004706997715402,290.9093017578125,294.1499938964844,282.54998779296875,282.29522705078125,283.83404541015625,282.55078125,290.5374450683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004024175927,0.0049712765030562,-0.0039672525599598,-0.0105725172907114,0.0,0.0,0.0,-0.0062240655533969,60.0,-5.50289249420166,-0.0,-6.873023039588588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,9.423027950106189e-05,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.922905155690388e-05,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,7.32902335585095e-05,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.922904428094624e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0004706997715402,290.9093017578125,294.1499938964844,282.54998779296875,282.29522705078125,283.83404541015625,282.55078125,290.5374450683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004024175927,0.0049712765030562,-0.0039672525599598,-0.0105725172907114,0.0,0.0,0.0,-0.0062240655533969,60.0,-5.50289249420166,-0.0,-6.873023039588588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,9.422195580555126e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,9.92202913039364e-05,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,7.328375795623288e-05,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,9.922028402797878e-05,297.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,0.0004706582112703,290.90789794921875,294.1499938964844,282.54998779296875,282.2893371582031,283.8227233886719,282.5506896972656,290.5354919433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039353510364,0.0049631344154477,-0.0039591989479959,-0.0105536477640271,0.0,0.0,0.0,-0.0062217540107667,60.0,-5.501153469085693,-0.0,-6.87180801151044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.421302092960104e-05,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,9.921087621478364e-05,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,7.327680941671133e-05,297.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,9.921086893882602e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0004706135659944,290.906494140625,294.1499938964844,282.54998779296875,282.2835693359375,283.8114624023437,282.5506286621094,290.5335388183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010038400068879,0.0049543920904397,-0.0039505520835518,-0.0105333868414163,0.0,0.0,0.0,-0.0062192711047828,60.0,-5.4993743896484375,-0.0,-6.870503455047583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.418974514119328e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.918636351358144e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,7.325869955820963e-05,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.918635623762384e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0004704972961917,290.9036560058594,294.1499938964844,282.54998779296875,282.27252197265625,283.78924560546875,282.5505065917969,290.5296325683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003591925837,0.0049316231161355,-0.0039280308410525,-0.010480617173016,0.0,0.0,0.0,-0.0062128081917762,60.0,-5.495517730712891,-0.0,-6.86710706077065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.418974514119328e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.918636351358144e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,7.325869955820963e-05,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.918635623762384e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0004704972961917,290.9036560058594,294.1499938964844,282.54998779296875,282.27252197265625,283.78924560546875,282.5505065917969,290.5296325683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003591925837,0.0049316231161355,-0.0039280308410525,-0.010480617173016,0.0,0.0,0.0,-0.0062128081917762,60.0,-5.495517730712891,-0.0,-6.86710706077065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,9.415946260560304e-05,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,9.91544802673161e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,7.323514728341252e-05,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,9.915447299135848e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0004703460435848,290.9008178710937,294.1499938964844,282.54998779296875,282.2621154785156,283.76739501953125,282.5503845214844,290.5257263183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032692225649,0.0049020084552466,-0.0038987391162663,-0.0104119833558797,0.0,0.0,0.0,-0.0062044006772339,60.0,-5.491249561309815,-0.0,-6.862690327125166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,9.415946260560304e-05,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,9.91544802673161e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,7.323514728341252e-05,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,9.915447299135848e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0004703460435848,290.9008178710937,294.1499938964844,282.54998779296875,282.2621154785156,283.76739501953125,282.5503845214844,290.5257263183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032692225649,0.0049020084552466,-0.0038987391162663,-0.0104119833558797,0.0,0.0,0.0,-0.0062044006772339,60.0,-5.491249561309815,-0.0,-6.862690327125166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.41211765166372e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,9.91141569102183e-05,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,7.320537406485528e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.911414963426068e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0004701547732111,290.89794921875,294.1499938964844,282.54998779296875,282.2524719238281,283.7460327148437,282.5503234863281,290.5218200683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028611868619,0.0048645683564245,-0.0038617071695625,-0.0103252129629254,0.0,0.0,0.0,-0.0061937714926898,60.0,-5.486512184143066,-0.0,-6.857109013935769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.41211765166372e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,9.91141569102183e-05,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,7.320537406485528e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.911414963426068e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0004701547732111,290.89794921875,294.1499938964844,282.54998779296875,282.2524719238281,283.7460327148437,282.5503234863281,290.5218200683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028611868619,0.0048645683564245,-0.0038617071695625,-0.0103252129629254,0.0,0.0,0.0,-0.0061937714926898,60.0,-5.486512184143066,-0.0,-6.857109013935769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,9.407690959051251e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,9.906754712574184e-05,297.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,7.317094423342496e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,9.906753984978424e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,0.0004699336714111,290.8951110839844,294.1499938964844,282.54998779296875,282.2435913085937,283.7249755859375,282.5502624511719,290.5179138183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023893555626,0.0048212809488177,-0.0038188914768397,-0.0102248908951878,0.0,0.0,0.0,-0.0061814826913177,60.0,-5.481437206268311,-0.0,-6.850658706980539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,9.407690959051251e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,9.906754712574184e-05,297.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,7.317094423342496e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,9.906753984978424e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,0.0004699336714111,290.8951110839844,294.1499938964844,282.54998779296875,282.2435913085937,283.7249755859375,282.5502624511719,290.5179138183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023893555626,0.0048212809488177,-0.0038188914768397,-0.0102248908951878,0.0,0.0,0.0,-0.0061814826913177,60.0,-5.481437206268311,-0.0,-6.850658706980539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,9.405156743014231e-05,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,9.9040858913213e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,7.315123366424814e-05,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,9.90408516372554e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.0004698070697486,290.8936767578125,294.1499938964844,282.54998779296875,282.2394714355469,283.71466064453125,282.5502319335937,290.5159606933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021191556006,0.0047965021803975,-0.0037943832576274,-0.0101674646139144,0.0,0.0,0.0,-0.0061744474805891,60.0,-5.478705406188965,-0.0,-6.846967437468265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,9.402550494996832e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,9.901341400109231e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,7.313096284633502e-05,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,9.90134067251347e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.000469676888315,290.8922424316406,294.1499938964844,282.54998779296875,282.235595703125,283.704345703125,282.5502014160156,290.51397705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018413886427,0.004771014675498,-0.0037691730540245,-0.0101083936169743,0.0,0.0,0.0,-0.0061672115698456,60.0,-5.475930213928223,-0.0,-6.843172428716572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,9.396843233844264e-05,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,9.895331459119916e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,7.308657222893089e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,9.895330731524156e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0004693918162956,290.8893737792969,294.1499938964844,282.54998779296875,282.2285461425781,283.6840515136719,282.5501708984375,290.51007080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012333514168,0.004715213086456,-0.0037139798514544,-0.0099790683016181,0.0,0.0,0.0,-0.006151370704174,60.0,-5.470104217529297,-0.0,-6.834866184135535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,9.396843233844264e-05,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,9.895331459119916e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,7.308657222893089e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,9.895330731524156e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0004693918162956,290.8893737792969,294.1499938964844,282.54998779296875,282.2285461425781,283.6840515136719,282.5501708984375,290.51007080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012333514168,0.004715213086456,-0.0037139798514544,-0.0099790683016181,0.0,0.0,0.0,-0.006151370704174,60.0,-5.470104217529297,-0.0,-6.834866184135535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,9.390491322847085e-05,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,9.888641943689436e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,7.303716847673059e-05,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,9.888641216093674e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0004690744972322,290.8865051269531,294.1499938964844,282.54998779296875,282.2225341796875,283.6641540527344,282.5501403808594,290.50616455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005563963204,0.0046531008556485,-0.0036525446921586,-0.0098351165652275,0.0,0.0,0.0,-0.0061337375082075,60.0,-5.463898181915283,-0.0,-6.825626996942449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,9.390491322847085e-05,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,9.888641943689436e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,7.303716847673059e-05,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,9.888641216093674e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0004690744972322,290.8865051269531,294.1499938964844,282.54998779296875,282.2225341796875,283.6641540527344,282.5501403808594,290.50616455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005563963204,0.0046531008556485,-0.0036525446921586,-0.0098351165652275,0.0,0.0,0.0,-0.0061337375082075,60.0,-5.463898181915283,-0.0,-6.825626996942449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,9.379359107697384e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.876919648377223e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,7.29505845811218e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.876918920781463e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0004685184394475,290.8836364746094,294.1499938964844,282.54998779296875,282.2172241210937,283.6446533203125,282.55010986328125,290.5022277832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009993702406063,0.0045442627742886,-0.0035448924172669,-0.0095828706398606,0.0,0.0,0.0,-0.0061028390191495,60.0,-5.455729007720947,-0.0,-6.809451491562869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,9.379359107697384e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.876919648377223e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,7.29505845811218e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.876918920781463e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0004685184394475,290.8836364746094,294.1499938964844,282.54998779296875,282.2172241210937,283.6446533203125,282.55010986328125,290.5022277832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009993702406063,0.0045442627742886,-0.0035448924172669,-0.0095828706398606,0.0,0.0,0.0,-0.0061028390191495,60.0,-5.455729007720947,-0.0,-6.809451491562869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,9.361527918372305e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,9.858142584562302e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,7.281189755303785e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,9.85814185696654e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,0.0004676277458202,290.8807678222656,294.1499938964844,282.54998779296875,282.2122802734375,283.6254577636719,282.5500793457031,290.4983215332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009974702261388,0.0043699298985302,-0.003372459905222,-0.0091788312420248,0.0,0.0,0.0,-0.0060533476062119,60.0,-5.444647789001465,-0.0,-6.783584183267521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,9.361527918372305e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,9.858142584562302e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,7.281189755303785e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,9.85814185696654e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,0.0004676277458202,290.8807678222656,294.1499938964844,282.54998779296875,282.2122802734375,283.6254577636719,282.5500793457031,290.4983215332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009974702261388,0.0043699298985302,-0.003372459905222,-0.0091788312420248,0.0,0.0,0.0,-0.0060533476062119,60.0,-5.444647789001465,-0.0,-6.783584183267521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,9.35040443437174e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,9.846429020399228e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,7.27253791410476e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,9.846428292803466e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0004670720954891,290.8793334960937,294.1499938964844,282.54998779296875,282.2099609375,283.615966796875,282.5500793457031,290.4963684082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962848853319,0.0042611742392182,-0.0032648891210556,-0.0089267725124955,0.0,0.0,0.0,-0.0060224728658795,60.0,-5.437888622283936,-0.0,-6.76747120564869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,9.337849769508466e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.833207877818496e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,7.262773578986526e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.833207877818496e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0004664449661504,290.8778991699219,294.1499938964844,282.54998779296875,282.20770263671875,283.6065673828125,282.5500793457031,290.494384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009949473896995,0.0041384282521903,-0.0031434812117367,-0.0086422888562083,0.0,0.0,0.0,-0.0059876274317502,60.0,-5.430293083190918,-0.0,-6.749309733322661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,9.308772132499143e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.802587737794966e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,7.240156992338598e-05,297.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.802587010199204e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.00046499245218,290.8750305175781,294.1499938964844,282.54998779296875,282.2034912109375,283.588134765625,282.550048828125,290.490478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991848995909,0.0038541355170309,-0.0028622865211218,-0.0079833855852484,0.0,0.0,0.0,-0.0059069199487566,60.0,-5.412458419799805,-0.0,-6.707339395006785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,9.308772132499143e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.802587737794966e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,7.240156992338598e-05,297.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.802587010199204e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.00046499245218,290.8750305175781,294.1499938964844,282.54998779296875,282.2034912109375,283.588134765625,282.550048828125,290.490478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991848995909,0.0038541355170309,-0.0028622865211218,-0.0079833855852484,0.0,0.0,0.0,-0.0059069199487566,60.0,-5.412458419799805,-0.0,-6.707339395006785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,9.276197670260444e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,9.768285235622898e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,7.21482138033025e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,9.768285235622898e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0004633653152268,290.87213134765625,294.1499938964844,282.54998779296875,282.1996459960937,283.57000732421875,282.550048828125,290.486572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009883781895041,0.0035356506705284,-0.0025472724810242,-0.0072452262975275,0.0,0.0,0.0,-0.0058165066875517,60.0,-5.392236232757568,-0.0,-6.660477680497935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,9.276197670260444e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,9.768285235622898e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,7.21482138033025e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,9.768285235622898e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0004633653152268,290.87213134765625,294.1499938964844,282.54998779296875,282.1996459960937,283.57000732421875,282.550048828125,290.486572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009883781895041,0.0035356506705284,-0.0025472724810242,-0.0072452262975275,0.0,0.0,0.0,-0.0058165066875517,60.0,-5.392236232757568,-0.0,-6.660477680497935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,9.241155203199014e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,9.731383761391044e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,7.18756637070328e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,9.731383033795282e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,0.0004616148362401,290.8692626953125,294.1499938964844,282.54998779296875,282.1961669921875,283.55230712890625,282.550048828125,290.4826354980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009846442844718,0.0031930245459079,-0.0022083800286054,-0.0064511038362979,0.0,0.0,0.0,-0.0057192402891814,60.0,-5.370152473449707,-0.0,-6.610248703964319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,9.241155203199014e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,9.731383761391044e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,7.18756637070328e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,9.731383033795282e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,0.0004616148362401,290.8692626953125,294.1499938964844,282.54998779296875,282.1961669921875,283.55230712890625,282.550048828125,290.4826354980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009846442844718,0.0031930245459079,-0.0022083800286054,-0.0064511038362979,0.0,0.0,0.0,-0.0057192402891814,60.0,-5.370152473449707,-0.0,-6.610248703964319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,9.205128299072383e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,9.69344619079493e-05,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,7.159545202739537e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,9.693445463199168e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0004598152299877,290.8664245605469,294.1499938964844,282.54998779296875,282.19305419921875,283.53497314453125,282.550048828125,290.4787292480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009808056056499,0.0028407720383256,-0.001859966549091,-0.0056346599012613,0.0,0.0,0.0,-0.0056192418560385,60.0,-5.347081184387207,-0.0,-6.558807541523495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,9.205128299072383e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,9.69344619079493e-05,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,7.159545202739537e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,9.693445463199168e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0004598152299877,290.8664245605469,294.1499938964844,282.54998779296875,282.19305419921875,283.53497314453125,282.550048828125,290.4787292480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009808056056499,0.0028407720383256,-0.001859966549091,-0.0056346599012613,0.0,0.0,0.0,-0.0056192418560385,60.0,-5.347081184387207,-0.0,-6.558807541523495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,9.187094838125633e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.67445521382615e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,7.145519339246675e-05,297.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.67445521382615e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,0.0004589144082274,290.864990234375,294.1499938964844,282.54998779296875,282.191650390625,283.52642822265625,282.550048828125,290.4767761230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009788840543478,0.0026644456665962,-0.0016855616122484,-0.0052259699441492,0.0,0.0,0.0,-0.0055691860616207,60.0,-5.335375785827637,-0.0,-6.533133500852274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,9.169415716314688e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.6558389486745e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,7.131769234547392e-05,297.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,9.65583822107874e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0004580313398037,290.8635559082031,294.1499938964844,282.54998779296875,282.1903076171875,283.5180053710937,282.550048828125,290.4748229980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009770003380253,0.002491588704288,-0.0015145883662626,-0.0048253200948238,0.0,0.0,0.0,-0.0055201151408255,60.0,-5.323750972747803,-0.0,-6.508013683514946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,9.135591244557872e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,9.620220225770026e-05,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,7.105460827006027e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,9.620219498174264e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0004563417169265,290.8606872558594,294.1499938964844,282.54998779296875,282.1879272460937,283.5014343261719,282.5500183105469,290.4709167480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009733961778692,0.0021608565002679,-0.001187460264191,-0.004058739170432,0.0,0.0,0.0,-0.0054262266494333,60.0,-5.301098823547363,-0.0,-6.460086865445194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
