time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931480,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,9.135591244557872e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,9.620220225770026e-05,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,7.105460827006027e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,9.620219498174264e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0004563417169265,290.8606872558594,294.1499938964844,282.54998779296875,282.1879272460937,283.5014343261719,282.5500183105469,290.4709167480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009733961778692,0.0021608565002679,-0.001187460264191,-0.004058739170432,0.0,0.0,0.0,-0.0054262266494333,60.0,-5.301098823547363,-0.0,-6.460086865445194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,9.104704076889902e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,9.587694512447342e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,7.081437797751278e-05,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,9.58769378485158e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,0.0004547988355625,290.8578491210937,294.1499938964844,282.54998779296875,282.1859130859375,283.48516845703125,282.5500183105469,290.4670104980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009701048838905,0.0018588398816064,-0.0008887349977158,-0.0033587117213755,0.0,0.0,0.0,-0.0053404895588755,60.0,-5.279757022857666,-0.0,-6.416475883952445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,9.104704076889902e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,9.587694512447342e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,7.081437797751278e-05,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,9.58769378485158e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,0.0004547988355625,290.8578491210937,294.1499938964844,282.54998779296875,282.1859130859375,283.48516845703125,282.5500183105469,290.4670104980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009701048838905,0.0018588398816064,-0.0008887349977158,-0.0033587117213755,0.0,0.0,0.0,-0.0053404895588755,60.0,-5.279757022857666,-0.0,-6.416475883952445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,9.077998402062804e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,9.559571481077e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,7.060666393954307e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,9.55957075348124e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0004534648323897,290.85498046875,294.1499938964844,282.54998779296875,282.18426513671875,283.4692077636719,282.5500183105469,290.4631042480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009672592277638,0.0015977071598172,-0.0006304479320533,-0.0027534428518265,0.0,0.0,0.0,-0.0052663595415651,60.0,-5.260525226593018,-0.0,-6.378888173230737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,9.077998402062804e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,9.559571481077e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,7.060666393954307e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,9.55957075348124e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0004534648323897,290.85498046875,294.1499938964844,282.54998779296875,282.18426513671875,283.4692077636719,282.5500183105469,290.4631042480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009672592277638,0.0015977071598172,-0.0006304479320533,-0.0027534428518265,0.0,0.0,0.0,-0.0052663595415651,60.0,-5.260525226593018,-0.0,-6.378888173230737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,9.055992995854469e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.536399011267348e-05,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,7.043551158858463e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.536398283671588e-05,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,0.0004523656098172,290.8521423339844,294.1499938964844,282.54998779296875,282.1829833984375,283.45361328125,282.5500183105469,290.459228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009649143903516,0.0013825348578393,-0.0004176205256953,-0.0022547023836523,0.0,0.0,0.0,-0.0052052764222025,60.0,-5.243868827819824,-0.0,-6.347999459421771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,9.055992995854469e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.536399011267348e-05,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,7.043551158858463e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,9.536398283671588e-05,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,0.0004523656098172,290.8521423339844,294.1499938964844,282.54998779296875,282.1829833984375,283.45361328125,282.5500183105469,290.459228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009649143903516,0.0013825348578393,-0.0004176205256953,-0.0022547023836523,0.0,0.0,0.0,-0.0052052764222025,60.0,-5.243868827819824,-0.0,-6.347999459421771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,9.046363993547855e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,9.526259236736224e-05,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,7.036062015686184e-05,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,9.526258509140462e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0004518846108112,290.8507080078125,294.1499938964844,282.54998779296875,282.1824951171875,283.4459228515625,282.5500183105469,290.457275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000963888480328,0.0012883800081908,-0.0003244915569666,-0.0020364632364362,0.0,0.0,0.0,-0.0051785483956336,60.0,-5.236331939697266,-0.0,-6.334506963412423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,9.03799300431274e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,9.51744441408664e-05,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,7.029551488813013e-05,297.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,9.517443686490878e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,0.0004514665051829,290.8492736816406,294.1499938964844,282.54998779296875,282.1820678710937,283.43829345703125,282.5500183105469,290.455322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009629966225475,0.0012065292103216,-0.0002435326168779,-0.001846743398346,0.0,0.0,0.0,-0.0051553132943809,60.0,-5.22946310043335,-0.0,-6.322788692614267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,9.02432220755145e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,9.503048204351217e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,7.018918404355645e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,9.503047476755456e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,0.0004507835838012,290.846435546875,294.1499938964844,282.54998779296875,282.1815185546875,283.4232482910156,282.5500183105469,290.4514465332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009615396847948,0.0010728454217314,-0.0001113057078327,-0.0015368809690698,0.0,0.0,0.0,-0.0051173628307878,60.0,-5.217705726623535,-0.0,-6.303674382479585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,9.02432220755145e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,9.503048204351217e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,7.018918404355645e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,9.503047476755456e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,0.0004507835838012,290.846435546875,294.1499938964844,282.54998779296875,282.1815185546875,283.4232482910156,282.5500183105469,290.4514465332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009615396847948,0.0010728454217314,-0.0001113057078327,-0.0015368809690698,0.0,0.0,0.0,-0.0051173628307878,60.0,-5.217705726623535,-0.0,-6.303674382479585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,9.010751819005236e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,9.48875822359696e-05,297.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,7.008363900240511e-05,297.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,9.4887574960012e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,0.000450105726486,290.835205078125,294.1499938964844,282.54998779296875,282.18133544921875,283.4075927734375,282.55096435546875,290.4475402832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010256270179525,0.0009916669223457,3.396013198653236e-05,-0.001283747376874,0.0,0.0,0.0,-0.0054209064692258,60.0,-5.432851791381836,-0.0,-6.284729181516013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,9.010751819005236e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,9.48875822359696e-05,297.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,7.008363900240511e-05,297.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,9.4887574960012e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,0.000450105726486,290.835205078125,294.1499938964844,282.54998779296875,282.18133544921875,283.4075927734375,282.55096435546875,290.4475402832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010256270179525,0.0009916669223457,3.396013198653236e-05,-0.001283747376874,0.0,0.0,0.0,-0.0054209064692258,60.0,-5.432851791381836,-0.0,-6.284729181516013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,9.004169260151684e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,9.481825691182166e-05,297.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,7.00324380886741e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,9.481824963586404e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0004497769114095,290.8323669433594,294.1499938964844,282.54998779296875,282.1815185546875,283.3925170898437,282.55126953125,290.4436950683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009593921713531,0.0008757773321121,8.361483196495101e-05,-0.0010801010066643,0.0,0.0,0.0,-0.0050614196807146,60.0,-5.249290466308594,-0.0,-6.275548969369994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,9.004169260151684e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,9.481825691182166e-05,297.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,7.00324380886741e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,9.481824963586404e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0004497769114095,290.8323669433594,294.1499938964844,282.54998779296875,282.1815185546875,283.3925170898437,282.55126953125,290.4436950683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009593921713531,0.0008757773321121,8.361483196495101e-05,-0.0010801010066643,0.0,0.0,0.0,-0.0050614196807146,60.0,-5.249290466308594,-0.0,-6.275548969369994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,4.349773371359333e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,4.580521635944024e-05,297.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,3.383157309144735e-05,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,4.580521272146143e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0002172801905544,290.8305358886719,294.1499938964844,282.54998779296875,282.1820678710937,283.38006591796875,282.55126953125,290.4398498535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008292808197438,0.0007425233488902,8.675746357766911e-05,-0.0008998931734822,0.0,0.0,0.0,-0.0043570082634687,60.0,-4.758182048797607,-0.0,-1.4645276991132052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,4.349773371359333e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,4.580521635944024e-05,297.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,3.383157309144735e-05,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,4.580521272146143e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0002172801905544,290.8305358886719,294.1499938964844,282.54998779296875,282.1820678710937,283.38006591796875,282.55126953125,290.4398498535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008292808197438,0.0007425233488902,8.675746357766911e-05,-0.0008998931734822,0.0,0.0,0.0,-0.0043570082634687,60.0,-4.758182048797607,-0.0,-1.4645276991132052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,9.005481115309522e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.4832073955331e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,7.004263898124918e-05,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,9.4832073955331e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,0.0004498424532357,290.84881591796875,294.1499938964844,282.54998779296875,282.1824951171875,283.4084167480469,282.58892822265625,290.4381103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000705701415427,0.0006890636868774,1.6637713997624815e-05,-0.0008989766938611,0.0,0.0,0.0,-0.0037434520199894,60.0,-4.2712812423706055,-0.0,-6.277376485286369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,5.260984471533448e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,5.540071288123727e-05,297.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,4.0918774175224826e-05,297.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,5.540070924325846e-05,297.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,0.0002627970825415,290.8493957519531,294.1499938964844,282.54998779296875,282.1829833984375,283.4040832519531,282.5885009765625,290.4361267089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006054767873138,0.0005740667693316,3.140999251627363e-05,-0.0007313988171517,0.0,0.0,0.0,-0.003197347279638,60.0,-3.8206355571746826,-0.0,-2.14238902174202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.03532636584714e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91357421875,0.0,0.0,9.514636622043326e-05,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,7.027477113297209e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,9.514635894447564e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0004513332969509,290.87030029296875,294.1499938964844,282.54998779296875,282.18426513671875,283.433837890625,282.6256103515625,290.4325256347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0005363588570617,2.006267550314078e-06,-0.0005383651005104,-0.0005410310113802,0.0,0.0,0.0,0.0026571098715066,60.0,-2.921886682510376,-0.0,-6.319051948366905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.03532636584714e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91357421875,0.0,0.0,9.514636622043326e-05,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,7.027477113297209e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,9.514635894447564e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0004513332969509,290.87030029296875,294.1499938964844,282.54998779296875,282.18426513671875,283.433837890625,282.6256103515625,290.4325256347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0005363588570617,2.006267550314078e-06,-0.0005383651005104,-0.0005410310113802,0.0,0.0,0.0,0.0026571098715066,60.0,-2.921886682510376,-0.0,-6.319051948366905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,2.974772178276908e-05,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,3.1325791496783495e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,2.3137119569582865e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,3.132578785880469e-05,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164123535156,0.0,0.0,0.0001485960383433,290.8705139160156,294.1499938964844,282.54998779296875,282.1859130859375,283.43438720703125,282.6322021484375,290.4286804199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003169714182149,0.0003111505648121,5.820851583848707e-06,-0.0004076299373991,0.0,0.0,0.0,-0.0016772001981735,60.0,-2.1064891815185547,-0.0,-6.849701250644102e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,2.974772178276908e-05,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,3.1325791496783495e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,2.3137119569582865e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,3.132578785880469e-05,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164123535156,0.0,0.0,0.0001485960383433,290.8705139160156,294.1499938964844,282.54998779296875,282.1859130859375,283.43438720703125,282.6322021484375,290.4286804199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003169714182149,0.0003111505648121,5.820851583848707e-06,-0.0004076299373991,0.0,0.0,0.0,-0.0016772001981735,60.0,-2.1064891815185547,-0.0,-6.849701250644102e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,2.052841955446638e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,2.161741940653883e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,1.596655056346208e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,2.161741940653883e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0001025437159114,290.8727722167969,294.1499938964844,282.54998779296875,282.1879272460937,283.4365539550781,282.6410522460937,290.4250183105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002113266236847,0.0002088948094751,2.4318176201632014e-06,-0.0002751435968093,0.0,0.0,0.0,-0.0011188264470547,60.0,-1.4592238664627075,-0.0,-3.261934722331716e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,2.052841955446638e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,2.161741940653883e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,1.596655056346208e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,2.161741940653883e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0001025437159114,290.8727722167969,294.1499938964844,282.54998779296875,282.1879272460937,283.4365539550781,282.6410522460937,290.4250183105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002113266236847,0.0002088948094751,2.4318176201632014e-06,-0.0002751435968093,0.0,0.0,0.0,-0.0011188264470547,60.0,-1.4592238664627075,-0.0,-3.261934722331716e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,1.2565504221129231e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,1.3232083801995032e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,9.773171768756583e-06,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,1.3232083801995032e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,6.276729982346296e-05,290.8736267089844,294.1499938964844,282.54998779296875,282.1903076171875,283.43798828125,282.6471252441406,290.42144775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001338873116765,0.0001314289984293,2.458310063957469e-06,-0.0001721819862723,0.0,0.0,0.0,-0.0007084413664415,60.0,-0.9754431843757628,-0.0,-1.2221487155628095e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,1.2565504221129231e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,1.3232083801995032e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,9.773171768756583e-06,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,1.3232083801995032e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,6.276729982346296e-05,290.8736267089844,294.1499938964844,282.54998779296875,282.1903076171875,283.43798828125,282.6471252441406,290.42144775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001338873116765,0.0001314289984293,2.458310063957469e-06,-0.0001721819862723,0.0,0.0,0.0,-0.0007084413664415,60.0,-0.9754431843757628,-0.0,-1.2221487155628095e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,9.629875421524048e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,1.0140724953089377e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,7.489904419344384e-06,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,1.0140724953089377e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,4.8103225708473474e-05,290.8739318847656,294.1499938964844,282.54998779296875,282.191650390625,283.4384155273437,282.6488037109375,290.4197082519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001026077588903,0.0001007237733574,1.8839866697817344e-06,-0.0001319557923125,0.0,0.0,0.0,-0.0005429310258477,60.0,-0.7755526304244995,-0.0,-7.178035388299975e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,7.186112725321436e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,7.567324701085454e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,5.589199645328336e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,7.567324246338103e-06,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,3.589612242649309e-05,290.8741455078125,294.1499938964844,282.54998779296875,282.19305419921875,283.4386901855469,282.6498413085937,290.4179992675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.656924572074786e-05,7.516332698287442e-05,1.4059202158023254e-06,-9.84696380328387e-05,0.0,0.0,0.0,-0.000405152735766,60.0,-0.603653073310852,-0.0,-3.9971667642468844e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,3.680471763800597e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,3.875714810419595e-06,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.919189453125,0.0,0.0,2.862589553842554e-06,297.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,3.875714810419595e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,1.8384718714514747e-05,290.8742980957031,294.1499938964844,282.54998779296875,282.1961669921875,283.4389038085937,282.65069580078125,290.4147033691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.9216261939145625e-05,3.849615677609109e-05,7.201054472716351e-07,-5.0432827265467495e-05,0.0,0.0,0.0,-0.0002075059601338,60.0,-0.3445432186126709,-0.0,-1.0485065593535126e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,3.680471763800597e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,3.875714810419595e-06,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.919189453125,0.0,0.0,2.862589553842554e-06,297.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,3.875714810419595e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,1.8384718714514747e-05,290.8742980957031,294.1499938964844,282.54998779296875,282.1961669921875,283.4389038085937,282.65069580078125,290.4147033691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.9216261939145625e-05,3.849615677609109e-05,7.201054472716351e-07,-5.0432827265467495e-05,0.0,0.0,0.0,-0.0002075059601338,60.0,-0.3445432186126709,-0.0,-1.0485065593535126e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,1.619097929506097e-06,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,1.7049885627784531e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,1.2592986422532704e-06,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,1.7049884490916156e-06,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,8.087729838734958e-06,290.87432861328125,294.1499938964844,282.54998779296875,282.1996459960937,283.43896484375,282.65087890625,290.4114990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.7252003090106882e-05,1.693516423983965e-05,3.168395608099672e-07,-2.2186344722285867e-05,0.0,0.0,0.0,-9.12859250092879e-05,60.0,-0.1790222376585006,-0.0,-2.0291327645916013e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,1.619097929506097e-06,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,1.7049885627784531e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,1.2592986422532704e-06,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,1.7049884490916156e-06,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,8.087729838734958e-06,290.87432861328125,294.1499938964844,282.54998779296875,282.1996459960937,283.43896484375,282.65087890625,290.4114990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.7252003090106882e-05,1.693516423983965e-05,3.168395608099672e-07,-2.2186344722285867e-05,0.0,0.0,0.0,-9.12859250092879e-05,60.0,-0.1790222376585006,-0.0,-2.0291327645916013e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,5.678026013811177e-07,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,5.979235879749467e-07,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,4.41624280256292e-07,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,5.979235879749467e-07,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,2.8362915145407896e-06,290.87432861328125,294.1499938964844,282.54998779296875,282.2034912109375,283.43896484375,282.6509094238281,290.4084777832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.050213869457366e-06,5.939093171036802e-06,1.111203999926147e-07,-7.780610758345574e-06,0.0,0.0,0.0,-3.201363142579794e-05,60.0,-0.083591803908348,-0.0,-2.495507706729017e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,5.678026013811177e-07,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,5.979235879749467e-07,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,4.41624280256292e-07,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,5.979235879749467e-07,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,2.8362915145407896e-06,290.87432861328125,294.1499938964844,282.54998779296875,282.2034912109375,283.43896484375,282.6509094238281,290.4084777832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.050213869457366e-06,5.939093171036802e-06,1.111203999926147e-07,-7.780610758345574e-06,0.0,0.0,0.0,-3.201363142579794e-05,60.0,-0.083591803908348,-0.0,-2.495507706729017e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,1.3635259676902933e-07,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,1.43585879186503e-07,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,1.060520347095917e-07,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,1.43585879186503e-07,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,6.811094976910681e-07,290.87432861328125,294.1499938964844,282.54998779296875,282.20770263671875,283.43896484375,282.6509094238281,290.4056091308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.4529631471305038e-06,1.4262730019254375e-06,2.669020204848493e-08,-1.868487856881984e-06,0.0,0.0,0.0,-7.68811150919646e-06,60.0,-0.0346361882984638,-0.0,-1.4391001682424048e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,1.3635259676902933e-07,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,1.43585879186503e-07,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,1.060520347095917e-07,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,1.43585879186503e-07,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,6.811094976910681e-07,290.87432861328125,294.1499938964844,282.54998779296875,282.20770263671875,283.43896484375,282.6509094238281,290.4056091308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.4529631471305038e-06,1.4262730019254375e-06,2.669020204848493e-08,-1.868487856881984e-06,0.0,0.0,0.0,-7.68811150919646e-06,60.0,-0.0346361882984638,-0.0,-1.4391001682424048e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,2.309423940971556e-08,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,2.43193518656426e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,1.7962189957643204e-08,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,2.4319350089285763e-08,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,1.1536051403027161e-07,290.87432861328125,294.1499938964844,282.54998779296875,282.2099609375,283.43896484375,282.6509094238281,290.4042053222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.461322594626836e-07,2.415845870018529e-07,4.547699106183245e-09,-3.165216639899882e-07,0.0,0.0,0.0,-1.3023673091083765e-06,60.0,-0.0185376591980457,-0.0,-4.1283026361294255e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,1.2142353789101893e-08,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,1.2786485648064172e-08,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,9.444054427376614e-09,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,1.2786484759885752e-08,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,6.065356927820177e-08,290.87432861328125,294.1499938964844,282.54998779296875,282.2122802734375,283.43896484375,282.6509094238281,290.40289306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.296154295005181e-07,1.2717171671283722e-07,2.443724334000308e-09,-1.665960098762298e-07,0.0,0.0,0.0,-6.85802660882473e-07,60.0,-0.0126176252961158,-0.0,-1.1412214658793483e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,1.586265840902712e-11,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,1.670414674637133e-11,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,1.2337624845371042e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,1.670414674637133e-11,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,7.923726952352439e-11,290.87432861328125,294.1499938964844,282.54998779296875,282.2172241210937,283.43896484375,282.6509094238281,290.4002990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.7026552390220218e-10,1.7495625781460686e-10,-4.690738682894269e-12,-2.0893629881779674e-10,0.0,0.0,0.0,-8.876668289303781e-10,60.0,-0.0041408166289329,-0.0,-1.947673492644964e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
