time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933880,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,1.586265840902712e-11,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,1.670414674637133e-11,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,1.2337624845371042e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,1.670414674637133e-11,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,7.923726952352439e-11,290.87432861328125,294.1499938964844,282.54998779296875,282.2172241210937,283.43896484375,282.6509094238281,290.4002990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.7026552390220218e-10,1.7495625781460686e-10,-4.690738682894269e-12,-2.0893629881779674e-10,0.0,0.0,0.0,-8.876668289303781e-10,60.0,-0.0041408166289329,-0.0,-1.947673492644964e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,8.299752551899076e-10,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,8.740040913224331e-10,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,6.455364021107354e-10,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,8.740040358112822e-10,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,4.1458982913411554e-09,290.87432861328125,294.1499938964844,282.54998779296875,282.2225341796875,283.43896484375,282.6509094238281,290.3978881835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.843905163757881e-09,8.690087760498955e-09,1.5381751428122922e-10,-1.1365171026511689e-08,0.0,0.0,0.0,-4.67989593744278e-08,60.0,-0.0015499149449169,-0.0,-5.3320529642214264e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,8.299752551899076e-10,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,8.740040913224331e-10,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,6.455364021107354e-10,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,8.740040358112822e-10,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,4.1458982913411554e-09,290.87432861328125,294.1499938964844,282.54998779296875,282.2225341796875,283.43896484375,282.6509094238281,290.3978881835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.843905163757881e-09,8.690087760498955e-09,1.5381751428122922e-10,-1.1365171026511689e-08,0.0,0.0,0.0,-4.67989593744278e-08,60.0,-0.0015499149449169,-0.0,-5.3320529642214264e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,7.15139805151921e-08,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,7.530768186825298e-08,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,5.5621992345322724e-08,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,7.530768186825298e-08,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,3.572271509710845e-07,290.87432861328125,294.1499938964844,282.5531616210937,282.2316589355469,283.43896484375,282.6509094238281,290.3955993652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.619818802595546e-07,7.4800118454732e-07,1.3980665514168322e-08,-9.799207418836886e-07,0.0,0.0,0.0,-4.031884600408375e-06,60.0,-0.0032760021276772,-0.0,-3.958641005058147e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,7.15139805151921e-08,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,7.530768186825298e-08,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,5.5621992345322724e-08,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,7.530768186825298e-08,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,3.572271509710845e-07,290.87432861328125,294.1499938964844,282.5531616210937,282.2316589355469,283.43896484375,282.6509094238281,290.3955993652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.619818802595546e-07,7.4800118454732e-07,1.3980665514168322e-08,-9.799207418836886e-07,0.0,0.0,0.0,-4.031884600408375e-06,60.0,-0.0032760021276772,-0.0,-3.958641005058147e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,4.096766872407898e-07,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,4.314093757784576e-07,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,3.186374613051157e-07,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,4.314093757784576e-07,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,2.0464199224079493e-06,290.87432861328125,294.1499938964844,282.5623474121094,282.2478332519531,283.43896484375,282.6509094238281,290.3934326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.364998403616482e-06,4.2848678276641294e-06,8.01306043740624e-08,-5.613575467577903e-06,0.0,0.0,0.0,-2.3096639779396355e-05,60.0,-0.0162846054881811,-0.0,-1.2991124018549294e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,4.096766872407898e-07,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,4.314093757784576e-07,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,3.186374613051157e-07,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,4.314093757784576e-07,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,2.0464199224079493e-06,290.87432861328125,294.1499938964844,282.5623474121094,282.2478332519531,283.43896484375,282.6509094238281,290.3934326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.364998403616482e-06,4.2848678276641294e-06,8.01306043740624e-08,-5.613575467577903e-06,0.0,0.0,0.0,-2.3096639779396355e-05,60.0,-0.0162846054881811,-0.0,-1.2991124018549294e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,6.709316267006216e-07,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,7.065234512992902e-07,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,5.218357728153933e-07,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,7.065233944558713e-07,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,3.351442501298152e-06,290.87432861328125,294.1499938964844,282.5691223144531,282.2583923339844,283.43896484375,282.65093994140625,290.39239501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.148623808461707e-06,7.017401458142558e-06,1.312225350602603e-07,-9.193417099595536e-06,0.0,0.0,0.0,-3.782572457566857e-05,60.0,-0.027597477659583,-0.0,-3.4843415045587856e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,1.0665545460142312e-06,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,1.1231335292904987e-06,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,8.295425004689605e-07,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,1.123133415603661e-06,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,5.327660801413003e-06,290.87432861328125,294.1499938964844,282.5772399902344,282.2705383300781,283.43896484375,282.6509704589844,290.3913879394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.1363882549630944e-05,1.115531995310448e-05,2.085628807435569e-07,-1.4614377505495211e-05,0.0,0.0,0.0,-6.013002712279558e-05,60.0,-0.0430139862000942,-0.0,-8.805019213742327e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,2.4671164737810614e-06,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,2.597992988739861e-06,297.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,1.918868747452507e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,2.597992988739861e-06,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,1.2323757800913882e-05,290.8743591308594,294.1499938964844,282.5974426269531,282.2994079589844,283.43902587890625,282.6512451171875,290.38946533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.628666152304504e-05,2.580418185971212e-05,4.824802317671129e-07,-3.38055870088283e-05,0.0,0.0,0.0,-0.0001390913384966,60.0,-0.1041373535990715,-0.0,-4.7113299372902866e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,2.4671164737810614e-06,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,2.597992988739861e-06,297.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,1.918868747452507e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,2.597992988739861e-06,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,1.2323757800913882e-05,290.8743591308594,294.1499938964844,282.5974426269531,282.2994079589844,283.43902587890625,282.6512451171875,290.38946533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.628666152304504e-05,2.580418185971212e-05,4.824802317671129e-07,-3.38055870088283e-05,0.0,0.0,0.0,-0.0001390913384966,60.0,-0.1041373535990715,-0.0,-4.7113299372902866e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,4.931617695547175e-06,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,5.193232482270105e-06,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,3.835703410004498e-06,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,5.193232027522754e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,2.46344534389209e-05,290.87457275390625,294.1499938964844,282.62255859375,282.3339538574219,283.4393310546875,282.6524353027344,290.3876647949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.254556162981317e-05,5.15810534125194e-05,9.645069667385542e-07,-6.757545634172857e-05,0.0,0.0,0.0,-0.0002780357608571,60.0,-0.2160393148660659,-0.0,-1.8825349612505704e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,4.931617695547175e-06,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,5.193232482270105e-06,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,3.835703410004498e-06,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,5.193232027522754e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,2.46344534389209e-05,290.87457275390625,294.1499938964844,282.62255859375,282.3339538574219,283.4393310546875,282.6524353027344,290.3876647949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.254556162981317e-05,5.15810534125194e-05,9.645069667385542e-07,-6.757545634172857e-05,0.0,0.0,0.0,-0.0002780357608571,60.0,-0.2160393148660659,-0.0,-1.8825349612505704e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,8.495462680002674e-06,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,8.94613276614109e-06,297.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,6.607582690776326e-06,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,8.94613276614109e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,4.24365971412044e-05,290.8751220703125,294.1499938964844,282.6522216796875,282.3737487792969,283.4400939941406,282.6553649902344,290.3859558105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.051791130332276e-05,8.885640272637829e-05,1.6615094864391722e-06,-0.000116409129987,0.0,0.0,0.0,-0.0004789599042851,60.0,-0.3843242824077606,-0.0,-5.58648016735219e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,8.495462680002674e-06,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,8.94613276614109e-06,297.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,6.607582690776326e-06,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,8.94613276614109e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,4.24365971412044e-05,290.8751220703125,294.1499938964844,282.6522216796875,282.3737487792969,283.4400939941406,282.6553649902344,290.3859558105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.051791130332276e-05,8.885640272637829e-05,1.6615094864391722e-06,-0.000116409129987,0.0,0.0,0.0,-0.0004789599042851,60.0,-0.3843242824077606,-0.0,-5.58648016735219e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,1.3581314306065906e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,1.4301781448011752e-05,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,1.056324617820792e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,1.430178053851705e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.921875,0.0,0.0,6.784147990401834e-05,290.8761901855469,294.1499938964844,282.68603515625,282.4183654785156,283.4415283203125,282.660888671875,290.3843688964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001447070535505,0.0001420508051523,2.656237711562426e-06,-0.0001860982010839,0.0,0.0,0.0,-0.0007656925008632,60.0,-0.6236457824707031,-0.0,-1.427735596415402e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,1.3581314306065906e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,1.4301781448011752e-05,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,1.056324617820792e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,1.430178053851705e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.921875,0.0,0.0,6.784147990401834e-05,290.8761901855469,294.1499938964844,282.68603515625,282.4183654785156,283.4415283203125,282.660888671875,290.3843688964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001447070535505,0.0001420508051523,2.656237711562426e-06,-0.0001860982010839,0.0,0.0,0.0,-0.0007656925008632,60.0,-0.6236457824707031,-0.0,-1.427735596415402e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,1.6798907381598838e-05,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,1.7690063032205217e-05,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,1.3065819075563924e-05,297.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,1.7690061213215813e-05,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,8.391402661800385e-05,290.8769836425781,294.1499938964844,282.70440673828125,282.4423217773437,283.44256591796875,282.66473388671875,290.3835754394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001789901289157,0.0001757046120474,3.285516640971764e-06,-0.0002301873464602,0.0,0.0,0.0,-0.0009470956283621,60.0,-0.7756178975105286,-0.0,-2.1843702402435383e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,2.0494662749115378e-05,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,2.1581872715614736e-05,297.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,1.5940295270411298e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,2.1581870896625333e-05,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0001023750883177,290.8779296875,294.1499938964844,282.7236633300781,282.46734619140625,283.4437255859375,282.6692199707031,290.3828430175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002183680335292,0.0002143596793757,4.008353698736755e-06,-0.0002808286517392,0.0,0.0,0.0,-0.0011554573429748,60.0,-0.9522078037261964,-0.0,-3.25121551902896e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,2.9253564207465388e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,3.0805418646195903e-05,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,2.275277438457124e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,3.0805415008217096e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0001461276115151,290.880126953125,294.1499938964844,282.7647399902344,282.520263671875,283.4461364746094,282.6785888671875,290.3813781738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003116902662441,0.0003059694718103,5.720787612517597e-06,-0.0004008454561699,0.0,0.0,0.0,-0.001649257261306,60.0,-1.376747488975525,-0.0,-6.624021775536448e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,2.9253564207465388e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,3.0805418646195903e-05,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,2.275277438457124e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,3.0805415008217096e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0001461276115151,290.880126953125,294.1499938964844,282.7647399902344,282.520263671875,283.4461364746094,282.6785888671875,290.3813781738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003116902662441,0.0003059694718103,5.720787612517597e-06,-0.0004008454561699,0.0,0.0,0.0,-0.001649257261306,60.0,-1.376747488975525,-0.0,-6.624021775536448e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,4.006009476142936e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,4.218521644361317e-05,297.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,3.115785511909053e-05,297.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,4.218521280563437e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,0.0002001084649236,290.8818359375,294.1499938964844,282.808837890625,282.57666015625,283.4467163085937,282.6845703125,290.3799743652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004259793786332,0.0004183275741524,7.651792657270562e-06,-0.0005482137785293,0.0,0.0,0.0,-0.0022540735080838,60.0,-1.907093167304993,-0.0,-1.2421901729453566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,4.006009476142936e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,4.218521644361317e-05,297.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,3.115785511909053e-05,297.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,4.218521280563437e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,0.0002001084649236,290.8818359375,294.1499938964844,282.808837890625,282.57666015625,283.4467163085937,282.6845703125,290.3799743652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004259793786332,0.0004183275741524,7.651792657270562e-06,-0.0005482137785293,0.0,0.0,0.0,-0.0022540735080838,60.0,-1.907093167304993,-0.0,-1.2421901729453566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,9.002158913062885e-05,297.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,9.4797091151122e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,7.001680205576122e-05,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,9.47970838751644e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.0004496765031944,290.8821716308594,294.1499938964844,282.8555908203125,282.6361083984375,283.4432067871094,282.68609619140625,290.3786315917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0005710648256354,0.0005510023911483,2.0062405383214355e-05,-0.000712099019438,0.0,0.0,0.0,-0.0030350708402693,60.0,-2.550630807876587,-0.0,-6.272743036106476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,9.002158913062885e-05,297.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,9.4797091151122e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,7.001680205576122e-05,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,9.47970838751644e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.0004496765031944,290.8821716308594,294.1499938964844,282.8555908203125,282.6361083984375,283.4432067871094,282.68609619140625,290.3786315917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0005710648256354,0.0005510023911483,2.0062405383214355e-05,-0.000712099019438,0.0,0.0,0.0,-0.0030350708402693,60.0,-2.550630807876587,-0.0,-6.272743036106476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,9.005534229800105e-05,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.483263420406728e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,7.004305371083319e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.483263420406728e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0004498451016843,290.88250732421875,294.1499938964844,282.9046325683594,282.6981811523437,283.4377136230469,282.6887512207031,290.3772888183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006906979251652,0.0006777639500796,1.293394780077506e-05,-0.0008876656065694,0.0,0.0,0.0,-0.0036654481664299,60.0,-3.2951366901397705,-0.0,-6.277447539559945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,9.005534229800105e-05,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.483263420406728e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,7.004305371083319e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.483263420406728e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0004498451016843,290.88250732421875,294.1499938964844,282.9046325683594,282.6981811523437,283.4377136230469,282.6887512207031,290.3772888183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006906979251652,0.0006777639500796,1.293394780077506e-05,-0.0008876656065694,0.0,0.0,0.0,-0.0036654481664299,60.0,-3.2951366901397705,-0.0,-6.277447539559945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,4.659256592276506e-05,297.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,4.9064226914197206e-05,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,3.623866723501124e-05,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,4.90642232762184e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0002327395195607,290.8843994140625,294.1499938964844,282.9299011230469,282.73004150390625,283.4338073730469,282.6907653808594,290.37664794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008912819903343,0.0007976855849847,9.359640534967184e-05,-0.0009663527598604,0.0,0.0,0.0,-0.0046826181933283,60.0,-3.8627076148986816,-0.0,-1.6803406666099363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,9.003202285384759e-05,297.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,9.480807784711942e-05,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,7.002492202445865e-05,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,9.480807784711942e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0004497286281548,290.8892822265625,294.1499938964844,282.9555969238281,282.76239013671875,283.4382019042969,282.7094116210937,290.3759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009577512973919,0.0008650820818729,9.26692082430236e-05,-0.0010568350553512,0.0,0.0,0.0,-0.0050507211126387,60.0,-3.539052724838257,-0.0,-6.274196806543841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,9.014167881105097e-05,297.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,9.492354729445653e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,7.011020352365449e-05,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,9.492354729445653e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.000450276362244,290.8894958496094,294.1499938964844,283.0080871582031,282.8283386230469,283.430908203125,282.715087890625,290.3746337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008826095727272,0.0009123038616962,-2.969427441712469e-05,-0.0012419456616044,0.0,0.0,0.0,-0.0046838335692882,60.0,-4.354094505310059,-0.0,-6.2894876862174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,9.014167881105097e-05,297.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,9.492354729445653e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,7.011020352365449e-05,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,9.492354729445653e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.000450276362244,290.8894958496094,294.1499938964844,283.0080871582031,282.8283386230469,283.430908203125,282.715087890625,290.3746337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008826095727272,0.0009123038616962,-2.969427441712469e-05,-0.0012419456616044,0.0,0.0,0.0,-0.0046838335692882,60.0,-4.354094505310059,-0.0,-6.2894876862174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.017261618282646e-05,297.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.495612903265284e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,7.013427239144221e-05,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,9.495612903265284e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0004504309326875,290.8899841308594,294.1499938964844,283.061767578125,282.8955383300781,283.42462158203125,282.7232360839844,290.3732604980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010104613611474,0.0010427946690469,-3.2333406124962494e-05,-0.0014179783174768,0.0,0.0,0.0,-0.0053563877008855,60.0,-4.625722408294678,-0.0,-6.293804943879877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.017261618282646e-05,297.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.495612903265284e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,7.013427239144221e-05,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,9.495612903265284e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0004504309326875,290.8899841308594,294.1499938964844,283.061767578125,282.8955383300781,283.42462158203125,282.7232360839844,290.3732604980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010104613611474,0.0010427946690469,-3.2333406124962494e-05,-0.0014179783174768,0.0,0.0,0.0,-0.0053563877008855,60.0,-4.625722408294678,-0.0,-6.293804943879877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,9.028166823554784e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,9.507095819571988e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,7.021908095339313e-05,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306335449219,0.0,0.0,9.507095819571988e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.0004509756399784,290.88653564453125,294.1499938964844,283.1162109375,282.9635925292969,283.4186096191406,282.735595703125,290.371826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009619482443667,0.0011103615397587,-0.0001484132662881,-0.0016238391399383,0.0,0.0,0.0,-0.005128011573106,60.0,-4.743521213531494,-0.0,-6.309035427420896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,9.028166823554784e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,9.507095819571988e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,7.021908095339313e-05,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306335449219,0.0,0.0,9.507095819571988e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.0004509756399784,290.88653564453125,294.1499938964844,283.1162109375,282.9635925292969,283.4186096191406,282.735595703125,290.371826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009619482443667,0.0011103615397587,-0.0001484132662881,-0.0016238391399383,0.0,0.0,0.0,-0.005128011573106,60.0,-4.743521213531494,-0.0,-6.309035427420896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.03372492757626e-05,297.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.512949327472596e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,7.026231469353661e-05,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,9.512948599876836e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,0.0004512532905209,290.88458251953125,294.1499938964844,283.1469116210937,283.0018920898437,283.4160461425781,282.7435607910156,290.3709716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009625403909012,0.0011647071223706,-0.0002021667605731,-0.0017498056404292,0.0,0.0,0.0,-0.0051434389315545,60.0,-4.757922172546387,-0.0,-6.316805922779167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,9.038610733114184e-05,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,9.518094884697348e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92822265625,0.0,0.0,7.030031702015549e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.518094157101586e-05,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,0.0004514973552431,290.883056640625,294.1499938964844,283.17108154296875,283.0320129394531,283.4141845703125,282.7505798339844,290.37030029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009630608838051,0.0012124786153435,-0.0002494177024345,-0.0018605339573696,0.0,0.0,0.0,-0.0051569994539022,60.0,-4.760400772094727,-0.0,-6.323640633354445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264831542969,0.0,0.0,9.044624312082306e-05,297.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,9.524427150608972e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,7.034708687569946e-05,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,9.52442642301321e-05,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,0.0004517977358773,290.8813171386719,294.1499938964844,283.1985168457031,283.0661926269531,283.4123840332031,282.75982666015625,290.3695373535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009637016919441,0.0012712754542008,-0.0003075737622566,-0.0019968175329267,0.0,0.0,0.0,-0.0051736910827457,60.0,-4.751796245574951,-0.0,-6.332057012059522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,9.051368397194892e-05,297.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,9.531528485240416e-05,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,7.039953925414011e-05,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,9.531527757644652e-05,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,0.000452134583611,290.87957763671875,294.1499938964844,283.2259521484375,283.100341796875,283.4108581542969,282.7703857421875,290.36871337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009644201491028,0.0013372084358707,-0.0003727882867679,-0.0021496419794857,0.0,0.0,0.0,-0.0051924078725278,60.0,-4.7401204109191895,-0.0,-6.341502256645981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.067149221664296e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.54814677243121e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,7.052227738313377e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,9.548146044835448e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0004529228899627,290.87603759765625,294.1499938964844,283.2804870605469,283.16815185546875,283.4084777832031,282.7956848144531,290.3670654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009661014191806,0.0014915050705894,-0.0005254035932011,-0.0025072812568396,0.0,0.0,0.0,-0.0052362084388732,60.0,-4.713650226593018,-0.0,-6.363633531236701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
