time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11936280,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.067149221664296e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.54814677243121e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,7.052227738313377e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,9.548146044835448e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0004529228899627,290.87603759765625,294.1499938964844,283.2804870605469,283.16815185546875,283.4084777832031,282.7956848144531,290.3670654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009661014191806,0.0014915050705894,-0.0005254035932011,-0.0025072812568396,0.0,0.0,0.0,-0.0052362084388732,60.0,-4.713650226593018,-0.0,-6.363633531236701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,9.086191857932135e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,9.56820003921166e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,7.06703940522857e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,9.5681993116159e-05,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0004538741195574,290.8725280761719,294.1499938964844,283.3343200683594,283.2350158691406,283.40704345703125,282.8274230957031,290.36529541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009681303054094,0.0016776962438598,-0.0007095659384503,-0.0029388472903519,0.0,0.0,0.0,-0.0052890637889504,60.0,-4.686629295349121,-0.0,-6.390390439037219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,9.086191857932135e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,9.56820003921166e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,7.06703940522857e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,9.5681993116159e-05,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0004538741195574,290.8725280761719,294.1499938964844,283.3343200683594,283.2350158691406,283.40704345703125,282.8274230957031,290.36529541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009681303054094,0.0016776962438598,-0.0007095659384503,-0.0029388472903519,0.0,0.0,0.0,-0.0052890637889504,60.0,-4.686629295349121,-0.0,-6.390390439037219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.108598169405012e-05,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.591794514562936e-05,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,7.084466051310301e-05,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,9.591794514562936e-05,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.0004549933655653,290.86895751953125,294.1499938964844,283.38702392578125,283.3004150390625,283.4065856933594,282.86688232421875,290.36346435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009705176344141,0.0018967729993164,-0.0009262553649023,-0.0034466355573385,0.0,0.0,0.0,-0.0053512547165155,60.0,-4.66105318069458,-0.0,-6.421945641932325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.108598169405012e-05,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.591794514562936e-05,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,7.084466051310301e-05,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,9.591794514562936e-05,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.0004549933655653,290.86895751953125,294.1499938964844,283.38702392578125,283.3004150390625,283.4065856933594,282.86688232421875,290.36346435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009705176344141,0.0018967729993164,-0.0009262553649023,-0.0034466355573385,0.0,0.0,0.0,-0.0053512547165155,60.0,-4.66105318069458,-0.0,-6.421945641932325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,9.13382027647458e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,9.61835467023775e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,7.104083488229662e-05,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,9.618353942641988e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0004562532703857,290.8653869628906,294.1499938964844,283.43829345703125,283.3639831542969,283.406982421875,282.9140930175781,290.3615417480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009732048492878,0.0021433774381875,-0.0011701724724844,-0.004018226172775,0.0,0.0,0.0,-0.0054212603718042,60.0,-4.637404441833496,-0.0,-6.457558754391357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,9.13382027647458e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,9.61835467023775e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,7.104083488229662e-05,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,9.618353942641988e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0004562532703857,290.8653869628906,294.1499938964844,283.43829345703125,283.3639831542969,283.406982421875,282.9140930175781,290.3615417480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009732048492878,0.0021433774381875,-0.0011701724724844,-0.004018226172775,0.0,0.0,0.0,-0.0054212603718042,60.0,-4.637404441833496,-0.0,-6.457558754391357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,9.147339005721732e-05,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,9.6325900813099e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,7.114597974577919e-05,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,9.632589353714138e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.00045692853746,290.86358642578125,294.1499938964844,283.4632263183594,283.3948974609375,283.4075012207031,282.94091796875,290.36053466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009746452560648,0.0022755502723157,-0.0013009051326662,-0.0043245814740657,0.0,0.0,0.0,-0.0054587819613516,60.0,-4.626413345336914,-0.0,-6.476687275380756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,9.16128046810627e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,9.6472715085838e-05,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,7.125441334210336e-05,297.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,9.647270780988038e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,0.000457624963019,290.8617858886719,294.1499938964844,283.4876708984375,283.4251708984375,283.40826416015625,282.96954345703125,290.3595275878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009761307155713,0.0024118630681186,-0.0014357323525473,-0.0046405307948589,0.0,0.0,0.0,-0.0054974784143269,60.0,-4.615912437438965,-0.0,-6.4964446266913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,9.18994628591463e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,9.677458001533525e-05,297.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,7.147737051127478e-05,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,9.677458001533525e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.0004590568714775,290.858154296875,294.1499938964844,283.53485107421875,283.4836120605469,283.4103088378906,283.0314025878906,290.3574523925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009791848715394,0.0026921371463686,-0.0017129523912444,-0.0052901548333466,0.0,0.0,0.0,-0.0055770422331988,60.0,-4.596230506896973,-0.0,-6.537162278164034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,9.18994628591463e-05,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,9.677458001533525e-05,297.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,7.147737051127478e-05,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,9.677458001533525e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.0004590568714775,290.858154296875,294.1499938964844,283.53485107421875,283.4836120605469,283.4103088378906,283.0314025878906,290.3574523925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009791848715394,0.0026921371463686,-0.0017129523912444,-0.0052901548333466,0.0,0.0,0.0,-0.0055770422331988,60.0,-4.596230506896973,-0.0,-6.537162278164034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,9.219036292051896e-05,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,9.708091238280758e-05,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,7.170362368924543e-05,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,9.708090510684995e-05,297.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.0004605099675245,290.8544921875,294.1499938964844,283.57940673828125,283.5387878417969,283.4131774902344,283.099365234375,290.3552551269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822843130677,0.0029765493236482,-0.0019942650105804,-0.0059493640437722,0.0,0.0,0.0,-0.0056577818468213,60.0,-4.578449726104736,-0.0,-6.578611788654598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,9.219036292051896e-05,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,9.708091238280758e-05,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,7.170362368924543e-05,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,9.708090510684995e-05,297.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.0004605099675245,290.8544921875,294.1499938964844,283.57940673828125,283.5387878417969,283.4131774902344,283.099365234375,290.3552551269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822843130677,0.0029765493236482,-0.0019942650105804,-0.0059493640437722,0.0,0.0,0.0,-0.0056577818468213,60.0,-4.578449726104736,-0.0,-6.578611788654598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.247169509762898e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.737716754898428e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,7.192244083853438e-05,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,9.737716754898428e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,0.0004619153041858,290.850830078125,294.1499938964844,283.6210021972656,283.5902404785156,283.416748046875,283.1703491210937,290.35302734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009852818911895,0.0032516091596335,-0.0022663273848593,-0.0065868906676769,0.0,0.0,0.0,-0.005735867191106,60.0,-4.562122344970703,-0.0,-6.61882353369947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.247169509762898e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.737716754898428e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,7.192244083853438e-05,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,9.737716754898428e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,0.0004619153041858,290.850830078125,294.1499938964844,283.6210021972656,283.5902404785156,283.416748046875,283.1703491210937,290.35302734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009852818911895,0.0032516091596335,-0.0022663273848593,-0.0065868906676769,0.0,0.0,0.0,-0.005735867191106,60.0,-4.562122344970703,-0.0,-6.61882353369947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,9.264501568395644e-05,297.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,9.755967766977848e-05,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,7.205724250525236e-05,297.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,9.755967766977848e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,0.0004627810558304,290.8484802246094,294.1499938964844,283.6458740234375,283.6210327148437,283.4193115234375,283.21636962890625,290.3515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000987128354609,0.003421057248488,-0.0024339286610484,-0.0069796293973922,0.0,0.0,0.0,-0.0057839704677462,60.0,-4.552273273468018,-0.0,-6.643657002314285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.273595787817612e-05,297.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.765544382389636e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,7.212797208921984e-05,297.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,9.765544382389636e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,0.00046323533752,290.8471374511719,294.1499938964844,283.6592102050781,283.6375732421875,283.4208679199219,283.24237060546875,290.3507080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009880973957479,0.0035099687520414,-0.0025218713562935,-0.0071857036091387,0.0,0.0,0.0,-0.0058092111721634,60.0,-4.547000408172607,-0.0,-6.656706119656519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,9.285710984840988e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,9.778302774066104e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,7.222220301628113e-05,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,9.778302046470344e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,0.0004638405225705,290.8453063964844,294.1499938964844,283.6769714355469,283.6595153808594,283.42315673828125,283.278076171875,290.3495178222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009893880924209,0.0036284164525568,-0.0026390282437205,-0.0074602337554097,0.0,0.0,0.0,-0.0058428361080586,60.0,-4.539870262145996,-0.0,-6.674110153426227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,9.29703237488866e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,9.790225158212706e-05,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,7.231026393128559e-05,297.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,9.790224430616944e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957824707031,0.0,0.0,0.0004644060391001,290.84344482421875,294.1499938964844,283.6937255859375,283.6802673339844,283.4255676269531,283.31329345703125,290.34832763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009905943879857,0.0037391020450741,-0.002748507540673,-0.0077167721465229,0.0,0.0,0.0,-0.0058742584660649,60.0,-4.532930374145508,-0.0,-6.690394371844377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,9.316149225924164e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,9.810355550143868e-05,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,7.245894812513143e-05,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,9.810355550143868e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0004653609648812,290.8397216796875,294.1499938964844,283.7240905761719,283.7178955078125,283.43072509765625,283.3813781738281,290.34588623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000992631423287,0.0039259921759366,-0.0029333608690649,-0.008149929344654,0.0,0.0,0.0,-0.0059273159131407,60.0,-4.519662380218506,-0.0,-6.71793500828244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,9.316149225924164e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,9.810355550143868e-05,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,7.245894812513143e-05,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,9.810355550143868e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0004653609648812,290.8397216796875,294.1499938964844,283.7240905761719,283.7178955078125,283.43072509765625,283.3813781738281,290.34588623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000992631423287,0.0039259921759366,-0.0029333608690649,-0.008149929344654,0.0,0.0,0.0,-0.0059273159131407,60.0,-4.519662380218506,-0.0,-6.71793500828244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.330322063760832e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.825280721997842e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,7.256917888298631e-05,297.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.82527999440208e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,0.0004660689446609,290.8359680175781,294.1499938964844,283.75,283.75,283.436279296875,283.44451904296875,290.3434143066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941415628418,0.0040645492263138,-0.0030704077798873,-0.0084710614755749,0.0,0.0,0.0,-0.0059666507877409,60.0,-4.506906986236572,-0.0,-6.7383901125595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.330322063760832e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.825280721997842e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,7.256917888298631e-05,297.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.82527999440208e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,0.0004660689446609,290.8359680175781,294.1499938964844,283.75,283.75,283.436279296875,283.44451904296875,290.3434143066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941415628418,0.0040645492263138,-0.0030704077798873,-0.0084710614755749,0.0,0.0,0.0,-0.0059666507877409,60.0,-4.506906986236572,-0.0,-6.7383901125595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.341900295112282e-05,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.837472316576168e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,7.265923341037706e-05,297.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,9.837472316576168e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.0004666472668759,290.83221435546875,294.1499938964844,283.77362060546875,283.77362060546875,283.442138671875,283.50250244140625,290.3408508300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009953750995919,0.0041777328588068,-0.0031823576427996,-0.0087333843111991,0.0,0.0,0.0,-0.0059987823478877,60.0,-4.494380950927734,-0.0,-6.755122683443916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.341900295112282e-05,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.837472316576168e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,7.265923341037706e-05,297.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,9.837472316576168e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.0004666472668759,290.83221435546875,294.1499938964844,283.77362060546875,283.77362060546875,283.442138671875,283.50250244140625,290.3408508300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009953750995919,0.0041777328588068,-0.0031823576427996,-0.0087333843111991,0.0,0.0,0.0,-0.0059987823478877,60.0,-4.494380950927734,-0.0,-6.755122683443916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,9.353224595542996e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,9.849397611105816e-05,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,7.274730887729675e-05,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.849396883510052e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0004672129580285,290.8284606933594,294.1499938964844,283.79736328125,283.79736328125,283.4483337402344,283.55584716796875,290.3382568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965817444026,0.0042884377762675,-0.0032918560318648,-0.008989960886538,0.0,0.0,0.0,-0.0060302107594907,60.0,-4.481866359710693,-0.0,-6.771509220016014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,9.353224595542996e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,9.849397611105816e-05,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,7.274730887729675e-05,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.849396883510052e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0004672129580285,290.8284606933594,294.1499938964844,283.79736328125,283.79736328125,283.4483337402344,283.55584716796875,290.3382568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965817444026,0.0042884377762675,-0.0032918560318648,-0.008989960886538,0.0,0.0,0.0,-0.0060302107594907,60.0,-4.481866359710693,-0.0,-6.771509220016014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,9.358926035929473e-05,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,9.855401003733276e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,7.27916558389552e-05,297.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,9.855401003733276e-05,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,0.0004674977390095,290.8265686035156,294.1499938964844,283.80926513671875,283.80926513671875,283.4515991210937,283.5803527832031,290.3369445800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009971890831366,0.0043441718444228,-0.0033469824120402,-0.0091191325336694,0.0,0.0,0.0,-0.0060460334643721,60.0,-4.47557544708252,-0.0,-6.779765726605548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.364634024677798e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.861412399914116e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,7.283605373231694e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.861412399914116e-05,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,0.0004677828983403,290.8246765136719,294.1499938964844,283.8211669921875,283.8211669921875,283.4549255371094,283.6039733886719,290.3356018066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977973531931,0.0043999748304486,-0.0034021772444248,-0.0092484643682837,0.0,0.0,0.0,-0.0060618752613663,60.0,-4.469268321990967,-0.0,-6.788038575678004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.37606382649392e-05,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.873448288999498e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,7.292494410648942e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.873447561403736e-05,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,0.0004683537990786,290.8208923339844,294.1499938964844,283.8450012207031,283.8450012207031,283.4617919921875,283.6494140625,290.3329162597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009990150574594,0.0045117028057575,-0.0035126879811286,-0.0095074092969298,0.0,0.0,0.0,-0.0060935942456126,60.0,-4.456625938415527,-0.0,-6.804616958788756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.37606382649392e-05,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.873448288999498e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,7.292494410648942e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.873447561403736e-05,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,0.0004683537990786,290.8208923339844,294.1499938964844,283.8450012207031,283.8450012207031,283.4617919921875,283.6494140625,290.3329162597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009990150574594,0.0045117028057575,-0.0035126879811286,-0.0095074092969298,0.0,0.0,0.0,-0.0060935942456126,60.0,-4.456625938415527,-0.0,-6.804616958788756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,9.387497993884608e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,9.88548927125521e-05,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,7.30138854123652e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.885488543659449e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0004689249908551,290.8171081542969,294.1499938964844,283.8687438964844,283.8687438964844,283.4689636230469,283.6915283203125,290.3302001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010002333438023,0.004623482003808,-0.0036232487764209,-0.0097664715722203,0.0,0.0,0.0,-0.0061253276653587,60.0,-4.443941116333008,-0.0,-6.821223053066205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,9.387497993884608e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,9.88548927125521e-05,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,7.30138854123652e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.885488543659449e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0004689249908551,290.8171081542969,294.1499938964844,283.8687438964844,283.8687438964844,283.4689636230469,283.6915283203125,290.3302001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010002333438023,0.004623482003808,-0.0036232487764209,-0.0097664715722203,0.0,0.0,0.0,-0.0061253276653587,60.0,-4.443941116333008,-0.0,-6.821223053066205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.398897964274512e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.897493873722853e-05,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,7.310254295589402e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,9.89749314612709e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.000469494407298,290.81329345703125,294.1499938964844,283.8923645019531,283.8923645019531,283.4764404296875,283.7308654785156,290.3274230957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014477884396,0.0047349180094897,-0.0037334703374654,-0.0100247366353869,0.0,0.0,0.0,-0.0061569632962346,60.0,-4.431246280670166,-0.0,-6.837798594006017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.398897964274512e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.897493873722853e-05,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,7.310254295589402e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,9.89749314612709e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.000469494407298,290.81329345703125,294.1499938964844,283.8923645019531,283.8923645019531,283.4764404296875,283.7308654785156,290.3274230957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014477884396,0.0047349180094897,-0.0037334703374654,-0.0100247366353869,0.0,0.0,0.0,-0.0061569632962346,60.0,-4.431246280670166,-0.0,-6.837798594006017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,9.407055040355772e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,9.906083869282156e-05,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,7.316599658224732e-05,297.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,9.906083869282156e-05,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,0.000469901919132,290.810546875,294.1499938964844,283.90924072265625,283.90924072265625,283.4820556640625,283.7574462890625,290.3254089355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023169452324,0.0048146611079573,-0.0038123442791402,-0.0102095492184162,0.0,0.0,0.0,-0.0061796023510396,60.0,-4.422122001647949,-0.0,-6.849672473663304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,9.410227357875556e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,9.909424261422828e-05,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,7.319066935451701e-05,297.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,9.909424261422828e-05,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0004700603603851,290.8094787597656,294.1499938964844,283.915771484375,283.915771484375,283.4842224121094,283.7677917480469,290.3246154785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010026548989117,0.0048456699587404,-0.0038430150598287,-0.0102814147248864,0.0,0.0,0.0,-0.0061884052120149,60.0,-4.41857385635376,-0.0,-6.854292422531216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,9.415840031579135e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,9.915334521792828e-05,297.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,7.32343178242445e-05,297.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,9.915334521792828e-05,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0004703407175838,290.8075866699219,294.1499938964844,283.9273986816406,283.9273986816406,283.4882507324219,283.7851867675781,290.3232116699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032529244199,0.004900534171611,-0.0038972811307758,-0.010408567264676,0.0,0.0,0.0,-0.006203981116414,60.0,-4.412264347076416,-0.0,-6.862470769419815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,9.421428694622592e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,9.921220043906942e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,7.327778439503163e-05,297.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,9.92121931631118e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.0004706198815256,290.8056640625,294.1499938964844,283.9389343261719,283.9389343261719,283.49237060546875,283.8021850585937,290.3218078613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010038482723757,0.0049551646225154,-0.0039513166993856,-0.0105351777747273,0.0,0.0,0.0,-0.0062194904312491,60.0,-4.405969142913818,-0.0,-6.870619273513513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,9.432547085452823e-05,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,9.932927787303925e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575439453125,0.0,0.0,7.33642591512762e-05,297.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,9.932927059708164e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0004711752699222,290.80181884765625,294.1499938964844,283.9617614746094,283.9617614746094,283.50067138671875,283.83544921875,290.3189392089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010050329146906,0.0050638448446989,-0.0040588122792541,-0.0107870511710643,0.0,0.0,0.0,-0.0062503446824848,60.0,-4.393412590026856,-0.0,-6.886843095799122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
