time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938680,296.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,9.432547085452823e-05,297.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,9.932927787303925e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575439453125,0.0,0.0,7.33642591512762e-05,297.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,9.932927059708164e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0004711752699222,290.80181884765625,294.1499938964844,283.9617614746094,283.9617614746094,283.50067138671875,283.83544921875,290.3189392089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010050329146906,0.0050638448446989,-0.0040588122792541,-0.0107870511710643,0.0,0.0,0.0,-0.0062503446824848,60.0,-4.393412590026856,-0.0,-6.886843095799122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,9.443455201108009e-05,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,9.944415069185196e-05,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,7.34491040930152e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,9.944414341589436e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556823730469,0.0,0.0,0.0004717201809398,290.7980041503906,294.1499938964844,283.98419189453125,283.98419189453125,283.5092468261719,283.86700439453125,290.3160705566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010061950888484,0.0051704761572182,-0.0041642813012003,-0.0110341748222708,0.0,0.0,0.0,-0.0062806168571114,60.0,-4.380983352661133,-0.0,-6.902780569362221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,9.443455201108009e-05,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,9.944415069185196e-05,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,7.34491040930152e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,9.944414341589436e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556823730469,0.0,0.0,0.0004717201809398,290.7980041503906,294.1499938964844,283.98419189453125,283.98419189453125,283.5092468261719,283.86700439453125,290.3160705566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010061950888484,0.0051704761572182,-0.0041642813012003,-0.0110341748222708,0.0,0.0,0.0,-0.0062806168571114,60.0,-4.380983352661133,-0.0,-6.902780569362221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,9.45414649322629e-05,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,9.955673158401623e-05,297.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,7.35322610125877e-05,297.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,9.955673158401623e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0004722542071249,290.7941589355469,294.1499938964844,284.0061950683594,284.0061950683594,283.5180969238281,283.8970031738281,290.31317138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010073342127725,0.0052749812602996,-0.0042676473967731,-0.0112763689830899,0.0,0.0,0.0,-0.0063102860003709,60.0,-4.368704319000244,-0.0,-6.91841819389083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,9.45414649322629e-05,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,9.955673158401623e-05,297.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,7.35322610125877e-05,297.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,9.955673158401623e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0004722542071249,290.7941589355469,294.1499938964844,284.0061950683594,284.0061950683594,283.5180969238281,283.8970031738281,290.31317138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010073342127725,0.0052749812602996,-0.0042676473967731,-0.0112763689830899,0.0,0.0,0.0,-0.0063102860003709,60.0,-4.368704319000244,-0.0,-6.91841819389083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,9.464590402785689e-05,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,9.966671495931224e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,7.361348980339244e-05,297.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,9.966670768335462e-05,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,0.0004727759223897,290.790283203125,294.1499938964844,284.02764892578125,284.02764892578125,283.52716064453125,283.9256896972656,290.3102722167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010084469104185,0.0053770681843161,-0.0043686209246516,-0.0115129565820097,0.0,0.0,0.0,-0.0063392682932317,60.0,-4.356597423553467,-0.0,-6.933711205192594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,9.464590402785689e-05,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,9.966671495931224e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,7.361348980339244e-05,297.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,9.966670768335462e-05,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,0.0004727759223897,290.790283203125,294.1499938964844,284.02764892578125,284.02764892578125,283.52716064453125,283.9256896972656,290.3102722167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010084469104185,0.0053770681843161,-0.0043686209246516,-0.0115129565820097,0.0,0.0,0.0,-0.0063392682932317,60.0,-4.356597423553467,-0.0,-6.933711205192594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,9.469670476391912e-05,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,9.972020779969172e-05,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,7.365299825323746e-05,297.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,9.972020779969172e-05,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470764160156,0.0,0.0,0.0004730296786874,290.7883605957031,294.1499938964844,284.03814697265625,284.03814697265625,283.53179931640625,283.9393920898437,290.3088073730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010089881252497,0.0054267244413495,-0.0044177360832691,-0.0116280345246195,0.0,0.0,0.0,-0.0063533652573823,60.0,-4.350646018981934,-0.0,-6.941155561435154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,9.474736725678667e-05,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,9.97735551209189e-05,297.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,7.369240483967587e-05,296.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.843505859375,0.0,0.0,9.97735551209189e-05,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.0004732827364932,290.78643798828125,294.1499938964844,284.04852294921875,284.04852294921875,283.5364685058594,283.952880859375,290.3073425292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095277102664,0.0054762428626418,-0.0044667152687907,-0.0117427948862314,0.0,0.0,0.0,-0.0063674235716462,60.0,-4.344722270965576,-0.0,-6.94858357519479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,9.48458182392642e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,9.98772229650058e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,7.376897701760754e-05,296.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8400573730469,0.0,0.0,9.98772229650058e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419189453125,0.0,0.0,0.0004737745039165,290.7825622558594,294.1499938964844,284.0687255859375,284.0687255859375,283.5459289550781,283.97918701171875,290.3044128417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010105768451467,0.00557247037068,-0.0045618936419487,-0.0119658010080456,0.0,0.0,0.0,-0.0063947434537112,60.0,-4.333033084869385,-0.0,-6.963030330098263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,9.48458182392642e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,9.98772229650058e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,7.376897701760754e-05,296.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8400573730469,0.0,0.0,9.98772229650058e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419189453125,0.0,0.0,0.0004737745039165,290.7825622558594,294.1499938964844,284.0687255859375,284.0687255859375,283.5459289550781,283.97918701171875,290.3044128417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010105768451467,0.00557247037068,-0.0045618936419487,-0.0119658010080456,0.0,0.0,0.0,-0.0063947434537112,60.0,-4.333033084869385,-0.0,-6.963030330098263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.49403183767572e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.99767435132526e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,7.384247874142602e-05,296.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,9.99767435132526e-05,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0004742465680465,290.7786865234375,294.1499938964844,284.0882263183594,284.0882263183594,283.5555725097656,284.0042419433594,290.30145263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115837212651,0.0056648436002433,-0.0046532596461474,-0.0121798729524016,0.0,0.0,0.0,-0.0064209685660898,60.0,-4.321642875671387,-0.0,-6.976912203526808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.49403183767572e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.99767435132526e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,7.384247874142602e-05,296.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,9.99767435132526e-05,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0004742465680465,290.7786865234375,294.1499938964844,284.0882263183594,284.0882263183594,283.5555725097656,284.0042419433594,290.30145263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115837212651,0.0056648436002433,-0.0046532596461474,-0.0121798729524016,0.0,0.0,0.0,-0.0064209685660898,60.0,-4.321642875671387,-0.0,-6.976912203526808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.503083856543526e-05,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,0.0001000720658339,297.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,7.391288090730086e-05,296.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0001000720658339,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0004746987251564,290.7748107910156,294.1499938964844,284.1069641113281,284.1069641113281,283.5653991699219,284.0281066894531,290.2984619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010125479893758,0.0057533187791705,-0.0047407709062099,-0.0123849110677838,0.0,0.0,0.0,-0.0064460868015885,60.0,-4.310563087463379,-0.0,-6.990221379510332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.503083856543526e-05,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,0.0001000720658339,297.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,7.391288090730086e-05,296.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0001000720658339,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0004746987251564,290.7748107910156,294.1499938964844,284.1069641113281,284.1069641113281,283.5653991699219,284.0281066894531,290.2984619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010125479893758,0.0057533187791705,-0.0047407709062099,-0.0123849110677838,0.0,0.0,0.0,-0.0064460868015885,60.0,-4.310563087463379,-0.0,-6.990221379510332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,9.510051313554868e-05,297.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0001001454365905,297.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,7.39670722396113e-05,296.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0001001454293145,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,0.0004750467778649,290.771728515625,294.1499938964844,284.1213073730469,284.1213073730469,283.5733642578125,284.0466003417969,290.29608154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132903698831,0.0058214175514876,-0.0048081274144351,-0.0125427264720201,0.0,0.0,0.0,-0.0064654205925762,60.0,-4.30189847946167,-0.0,-7.000474511187349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,9.511732787359506e-05,297.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,0.0001001631462713,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,7.39801544114016e-05,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,0.0001001631389954,297.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,0.0004751307715196,290.7709350585937,294.1499938964844,284.12481689453125,284.12481689453125,283.5753479003906,284.0510559082031,290.2955017089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010134695330634,0.005837854463607,-0.0048243850469589,-0.0125808184966444,0.0,0.0,0.0,-0.0064700869843363,60.0,-4.299778461456299,-0.0,-7.002950042078737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,9.51580223045312e-05,297.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0001002059943857,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,7.40118048270233e-05,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0001002059871098,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,0.0004753340326715,290.7690124511719,294.1499938964844,284.1334228515625,284.1334228515625,283.5804138183594,284.0618591308594,290.29400634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010139030637219,0.0058776270598173,-0.0048637236468493,-0.0126729877665638,0.0,0.0,0.0,-0.006481378339231,60.0,-4.294600486755371,-0.0,-7.008942759512139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,9.519881859887391e-05,297.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,0.0001002489589154,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,7.404353527817875e-05,296.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.0001002489516395,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,0.0004755378467962,290.7670593261719,294.1499938964844,284.1417541503906,284.1417541503906,283.5854797363281,284.0726013183594,290.2925109863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010143376421183,0.0059175030328333,-0.0049031656235456,-0.0127653982490301,0.0,0.0,0.0,-0.0064926990307867,60.0,-4.289441108703613,-0.0,-7.014953951056668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,9.5275609055534e-05,297.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.0001003298239083,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,7.410326361423358e-05,296.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001003298166324,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,0.0004759214352816,290.76318359375,294.1499938964844,284.1577453613281,284.1577453613281,283.5956726074219,284.09332275390625,290.2895202636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010151559254154,0.0059925578534603,-0.0049774018116295,-0.0129393320530653,0.0,0.0,0.0,-0.0065140086226165,60.0,-4.2794036865234375,-0.0,-7.026274317922798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,9.5275609055534e-05,297.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.0001003298239083,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,7.410326361423358e-05,296.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001003298166324,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,0.0004759214352816,290.76318359375,294.1499938964844,284.1577453613281,284.1577453613281,283.5956726074219,284.09332275390625,290.2895202636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010151559254154,0.0059925578534603,-0.0049774018116295,-0.0129393320530653,0.0,0.0,0.0,-0.0065140086226165,60.0,-4.2794036865234375,-0.0,-7.026274317922798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,9.534666605759412e-05,297.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,0.0001004046425805,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,7.41585245123133e-05,296.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,0.0001004046425805,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,0.000476276356494,290.75927734375,294.1499938964844,284.17266845703125,284.17266845703125,283.60595703125,284.1126403808594,290.2864990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010159129742532,0.0060620033182203,-0.0050460901111364,-0.0131002645939588,0.0,0.0,0.0,-0.0065337242558598,60.0,-4.269900321960449,-0.0,-7.036757665446204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,9.534666605759412e-05,297.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,0.0001004046425805,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,7.41585245123133e-05,296.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,0.0001004046425805,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,0.000476276356494,290.75927734375,294.1499938964844,284.17266845703125,284.17266845703125,283.60595703125,284.1126403808594,290.2864990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010159129742532,0.0060620033182203,-0.0050460901111364,-0.0131002645939588,0.0,0.0,0.0,-0.0065337242558598,60.0,-4.269900321960449,-0.0,-7.036757665446204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,9.541197505313904e-05,297.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,0.0001004734222078,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,7.420932524837554e-05,296.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,0.0001004734149319,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0004766026104334,290.7554016113281,294.1499938964844,284.1864624023437,284.1864624023437,283.6163330078125,284.1306457519531,290.2834777832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010166087886318,0.006125837098807,-0.0051092281937599,-0.013248193077743,0.0,0.0,0.0,-0.0065518473275005,60.0,-4.260905742645264,-0.0,-7.046400440913203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,9.541197505313904e-05,297.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,0.0001004734222078,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,7.420932524837554e-05,296.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,0.0001004734149319,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0004766026104334,290.7554016113281,294.1499938964844,284.1864624023437,284.1864624023437,283.6163330078125,284.1306457519531,290.2834777832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010166087886318,0.006125837098807,-0.0051092281937599,-0.013248193077743,0.0,0.0,0.0,-0.0065518473275005,60.0,-4.260905742645264,-0.0,-7.046400440913203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,9.547309309709816e-05,297.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0001005377780529,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,7.4256859079469e-05,296.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,0.000100537770777,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,0.0004769078805111,290.7514953613281,294.1499938964844,284.1990966796875,284.1990966796875,283.6267395019531,284.14764404296875,290.2804870605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010172597831115,0.0061855660751461,-0.0051683061756193,-0.0133866081014275,0.0,0.0,0.0,-0.0065688048489391,60.0,-4.252327919006348,-0.0,-7.055428596913772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,9.547309309709816e-05,297.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0001005377780529,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,7.4256859079469e-05,296.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,0.000100537770777,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,0.0004769078805111,290.7514953613281,294.1499938964844,284.1990966796875,284.1990966796875,283.6267395019531,284.14764404296875,290.2804870605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010172597831115,0.0061855660751461,-0.0051683061756193,-0.0133866081014275,0.0,0.0,0.0,-0.0065688048489391,60.0,-4.252327919006348,-0.0,-7.055428596913772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,9.549953392706811e-05,297.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,0.0001005656231427,297.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,7.427742093568668e-05,296.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,0.0001005656158667,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,0.0004770399536937,290.7495422363281,294.1499938964844,284.2049560546875,284.2049560546875,283.6319580078125,284.1555480957031,290.2789611816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010175416246056,0.0062114060856401,-0.0051938644610345,-0.0134464893490076,0.0,0.0,0.0,-0.006576141808182,60.0,-4.248325824737549,-0.0,-7.059336581960451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,9.55257419263944e-05,297.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0001005932208499,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091125488281,0.0,0.0,7.429780816892162e-05,296.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,0.000100593213574,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104248046875,0.0,0.0,0.0004771708627231,290.7475891113281,294.1499938964844,284.21051025390625,284.21051025390625,283.6371765136719,284.1630859375,290.2774658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010178205557167,0.0062370211817324,-0.0052192006260156,-0.0135058490559458,0.0,0.0,0.0,-0.006583412643522,60.0,-4.244454383850098,-0.0,-7.063211882041287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,9.557466546539216e-05,297.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001006447419058,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,7.433585415128618e-05,296.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,0.0001006447346298,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,0.0004774152475874,290.7436828613281,294.1499938964844,284.2205810546875,284.2205810546875,283.6475830078125,284.1775207519531,290.2744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010183419799432,0.0062848343513906,-0.005266492255032,-0.0136166494339704,0.0,0.0,0.0,-0.0065969880670309,60.0,-4.237017631530762,-0.0,-7.070447338719532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,9.557466546539216e-05,297.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001006447419058,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,7.433585415128618e-05,296.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,0.0001006447346298,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,0.0004774152475874,290.7436828613281,294.1499938964844,284.2205810546875,284.2205810546875,283.6475830078125,284.1775207519531,290.2744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010183419799432,0.0062848343513906,-0.005266492255032,-0.0136166494339704,0.0,0.0,0.0,-0.0065969880670309,60.0,-4.237017631530762,-0.0,-7.070447338719532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,9.561494516674428e-05,297.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,0.0001006871534627,297.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,7.436718442477286e-05,296.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.0001006871534627,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0004776164714712,290.73980712890625,294.1499938964844,284.22930908203125,284.22930908203125,283.6579895019531,284.19061279296875,290.2713928222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187710868194,0.0063241990283131,-0.005305428057909,-0.0137078715488314,0.0,0.0,0.0,-0.0066081644035875,60.0,-4.230276584625244,-0.0,-7.076407371187089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,9.561494516674428e-05,297.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,0.0001006871534627,297.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,7.436718442477286e-05,296.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.0001006871534627,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0004776164714712,290.73980712890625,294.1499938964844,284.22930908203125,284.22930908203125,283.6579895019531,284.19061279296875,290.2713928222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187710868194,0.0063241990283131,-0.005305428057909,-0.0137078715488314,0.0,0.0,0.0,-0.0066081644035875,60.0,-4.230276584625244,-0.0,-7.076407371187089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,9.565058280713856e-05,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,0.0001007246828521,297.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,7.43949058232829e-05,296.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,0.0001007246828521,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998046875,0.0,0.0,0.0004777944704983,290.73590087890625,294.1499938964844,284.236572265625,284.236572265625,283.6683349609375,284.2020874023437,290.26837158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010191507171839,0.0063590249046683,-0.005339874420315,-0.0137885753065347,0.0,0.0,0.0,-0.0066180517897009,60.0,-4.224277973175049,-0.0,-7.081682440457372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,9.565058280713856e-05,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,0.0001007246828521,297.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,7.43949058232829e-05,296.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,0.0001007246828521,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998046875,0.0,0.0,0.0004777944704983,290.73590087890625,294.1499938964844,284.236572265625,284.236572265625,283.6683349609375,284.2020874023437,290.26837158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010191507171839,0.0063590249046683,-0.005339874420315,-0.0137885753065347,0.0,0.0,0.0,-0.0066180517897009,60.0,-4.224277973175049,-0.0,-7.081682440457372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,9.567390225129202e-05,297.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,0.0001007492392091,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7954406738281,0.0,0.0,7.441304478561506e-05,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0001007492392091,297.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.0004779109731316,290.7324523925781,294.1499938964844,284.2417297363281,284.2417297363281,283.6773376464844,284.21051025390625,290.2657165527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019399263896,0.0063818162307143,-0.0053624166175723,-0.0138413896784186,0.0,0.0,0.0,-0.0066245226189494,60.0,-4.219824314117432,-0.0,-7.085135678153166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,9.567708912072705e-05,297.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,0.0001007525934255,297.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950134277344,0.0,0.0,7.441551861120388e-05,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,0.0001007525934255,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,0.000477926863823,290.73199462890625,294.1499938964844,284.2423400878906,284.2423400878906,283.6785583496094,284.2116394042969,290.2653503417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010194331407546,0.0063849249854683,-0.0053654918447136,-0.0138485943898558,0.0,0.0,0.0,-0.0066254055127501,60.0,-4.219216823577881,-0.0,-7.085606767986975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,9.569075336912648e-05,297.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,0.0001007669852697,297.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7932434082031,0.0,0.0,7.44261487852782e-05,296.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0001007669779937,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,0.0004779951414093,290.73004150390625,294.1499938964844,284.2446594238281,284.2446594238281,283.68365478515625,284.21636962890625,290.2638244628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195784270763,0.0063982792198657,-0.0053787007927894,-0.0138795413076877,0.0,0.0,0.0,-0.0066291950643062,60.0,-4.216703414916992,-0.0,-7.08763039369842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913513183594,0.0,0.0,9.56990770646371e-05,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913513183594,0.0,0.0,0.0001007757527986,297.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,7.443262438755482e-05,296.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,0.0001007757455226,297.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.000478036730783,290.72808837890625,294.1499938964844,284.2465515136719,284.2465515136719,283.68865966796875,284.22003173828125,290.2622985839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196673683822,0.0064064133912324,-0.0053867460228502,-0.0138983903452754,0.0,0.0,0.0,-0.0066315061412751,60.0,-4.214770317077637,-0.0,-7.088863185344962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,9.57153897616081e-05,297.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0001007929240586,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,7.444530638167635e-05,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.0001007929240586,297.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0004781181924045,290.7242126464844,294.1499938964844,284.2491149902344,284.2491149902344,283.6986694335937,284.22711181640625,290.25927734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019840943627,0.0064223473891615,-0.0054025063291192,-0.0139353154227137,0.0,0.0,0.0,-0.00663602957502,60.0,-4.211006164550781,-0.0,-7.091278320103811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
