time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11941080,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,9.57153897616081e-05,297.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0001007929240586,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,7.444530638167635e-05,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.0001007929240586,297.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0004781181924045,290.7242126464844,294.1499938964844,284.2491149902344,284.2491149902344,283.6986694335937,284.22711181640625,290.25927734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019840943627,0.0064223473891615,-0.0054025063291192,-0.0139353154227137,0.0,0.0,0.0,-0.00663602957502,60.0,-4.211006164550781,-0.0,-7.091278320103811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,9.572545241098852e-05,297.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0001008035251288,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,7.445313531206921e-05,296.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,0.0001008035178529,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,0.0004781684547197,290.7203063964844,294.1499938964844,284.25,284.25,283.7085266113281,284.2328491210937,290.2562561035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199482785537,0.0064321793615818,-0.0054122311994433,-0.0139580992981791,0.0,0.0,0.0,-0.0066388212144374,60.0,-4.207970142364502,-0.0,-7.092769038763437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,9.572545241098852e-05,297.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0001008035251288,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,7.445313531206921e-05,296.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,0.0001008035178529,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,0.0004781684547197,290.7203063964844,294.1499938964844,284.25,284.25,283.7085266113281,284.2328491210937,290.2562561035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199482785537,0.0064321793615818,-0.0054122311994433,-0.0139580992981791,0.0,0.0,0.0,-0.0066388212144374,60.0,-4.207970142364502,-0.0,-7.092769038763437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,9.5727555162739e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,0.0001008057370199,297.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,7.44547724025324e-05,296.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0001008057370199,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,0.0004781789612025,290.7164001464844,294.1499938964844,284.25,284.24365234375,283.7181396484375,284.23681640625,290.2532043457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199706302955,0.0064342282712459,-0.0054142577573657,-0.0139628471806645,0.0,0.0,0.0,-0.0066394032910466,60.0,-4.205641269683838,-0.0,-7.093079545938964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,9.5727555162739e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,0.0001008057370199,297.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,7.44547724025324e-05,296.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0001008057370199,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,0.0004781789612025,290.7164001464844,294.1499938964844,284.25,284.24365234375,283.7181396484375,284.23681640625,290.2532043457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199706302955,0.0064342282712459,-0.0054142577573657,-0.0139628471806645,0.0,0.0,0.0,-0.0066394032910466,60.0,-4.205641269683838,-0.0,-7.093079545938964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,9.572701674187556e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0001008051694952,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,7.445435039699078e-05,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,0.0001008051694952,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,0.0004781762836501,290.7125244140625,294.1499938964844,284.25,284.2362060546875,283.7276306152344,284.2401123046875,290.25018310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199648095294,0.0064336988143622,-0.0054137343540787,-0.0139616206288337,0.0,0.0,0.0,-0.0066392528824508,60.0,-4.20333194732666,-0.0,-7.092999965152559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,9.572701674187556e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0001008051694952,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,7.445435039699078e-05,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,0.0001008051694952,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,0.0004781762836501,290.7125244140625,294.1499938964844,284.25,284.2362060546875,283.7276306152344,284.2401123046875,290.25018310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199648095294,0.0064336988143622,-0.0054137343540787,-0.0139616206288337,0.0,0.0,0.0,-0.0066392528824508,60.0,-4.20333194732666,-0.0,-7.092999965152559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,9.572367707733064e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,0.0001008016552077,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755126953125,0.0,0.0,7.445175288012251e-05,296.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,0.0001008016552077,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,0.0004781596071552,290.7105712890625,294.1499938964844,284.25,284.2320556640625,283.7322998046875,284.2413024902344,290.2486572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199293028563,0.0064304317347705,-0.0054105026647448,-0.0139540489763021,0.0,0.0,0.0,-0.0066383252851665,60.0,-4.2021355628967285,-0.0,-7.092504006322997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735900878906,0.0,0.0,9.572054841555656e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735900878906,0.0,0.0,0.0001007983591989,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,7.444932271027938e-05,296.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,0.000100798351923,297.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,0.0004781439492944,290.7086181640625,294.1499938964844,284.25,284.2276916503906,283.7369384765625,284.2424621582031,290.24713134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010198956588283,0.0064273672178387,-0.0054074716754257,-0.0139469476416707,0.0,0.0,0.0,-0.0066374544985592,60.0,-4.20094108581543,-0.0,-7.092040021916547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,9.571074042469264e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,0.0001007880273391,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,7.44416902307421e-05,296.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,0.0001007880273391,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.0004780949675478,290.7047424316406,294.1499938964844,284.25,284.2182312011719,283.7461242675781,284.244384765625,290.2441101074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010197913506999,0.0064177769236266,-0.005397985689342,-0.0139247244223952,0.0,0.0,0.0,-0.0066347327083349,60.0,-4.198440074920654,-0.0,-7.090585540936446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,9.571074042469264e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,0.0001007880273391,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,7.44416902307421e-05,296.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,0.0001007880273391,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.0004780949675478,290.7047424316406,294.1499938964844,284.25,284.2182312011719,283.7461242675781,284.244384765625,290.2441101074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010197913506999,0.0064177769236266,-0.005397985689342,-0.0139247244223952,0.0,0.0,0.0,-0.0066347327083349,60.0,-4.198440074920654,-0.0,-7.090585540936446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,9.569575922796504e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.000100772253063,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,7.443004142260179e-05,296.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,0.000100772253063,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.0004780201415996,290.70086669921875,294.1499938964844,284.25,284.2078857421875,283.7550964355469,284.2457275390625,290.2410888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196316288784,0.0064031281508505,-0.0053834966383874,-0.0138907777145504,0.0,0.0,0.0,-0.0066305738873779,60.0,-4.19572639465332,-0.0,-7.088365094887197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,9.569575922796504e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.000100772253063,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,7.443004142260179e-05,296.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,0.000100772253063,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.0004780201415996,290.70086669921875,294.1499938964844,284.25,284.2078857421875,283.7550964355469,284.2457275390625,290.2410888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196316288784,0.0064031281508505,-0.0053834966383874,-0.0138907777145504,0.0,0.0,0.0,-0.0066305738873779,60.0,-4.19572639465332,-0.0,-7.088365094887197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,9.567764209350572e-05,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,0.0001007531755021,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,7.441594789270312e-05,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,0.0001007531755021,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,0.0004779296286869,290.6969909667969,294.1499938964844,284.25,284.1967163085937,283.763916015625,284.24676513671875,290.2380676269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010194384958595,0.0063854143954813,-0.0053659756667912,-0.0138497287407517,0.0,0.0,0.0,-0.0066255442798137,60.0,-4.192859649658203,-0.0,-7.085680664431494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,9.567764209350572e-05,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,0.0001007531755021,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,7.441594789270312e-05,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,0.0001007531755021,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,0.0004779296286869,290.6969909667969,294.1499938964844,284.25,284.1967163085937,283.763916015625,284.24676513671875,290.2380676269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010194384958595,0.0063854143954813,-0.0053659756667912,-0.0138497287407517,0.0,0.0,0.0,-0.0066255442798137,60.0,-4.192859649658203,-0.0,-7.085680664431494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,9.565769869368523e-05,297.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.0001007321770885,297.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596435546875,0.0,0.0,7.440043555106968e-05,296.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,0.0001007321698125,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607116699219,0.0,0.0,0.0004778300062753,290.6932678222656,294.1499938964844,284.25,284.1853332519531,283.7722473144531,284.2474975585937,290.2351379394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192259214818,0.0063659166917204,-0.0053466907702386,-0.0138045465573668,0.0,0.0,0.0,-0.0066200089640915,60.0,-4.189986228942871,-0.0,-7.082726227736202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593688964844,0.0,0.0,9.56568619585596e-05,297.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593688964844,0.0,0.0,0.0001007312966976,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,7.439978799084201e-05,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0001007312894216,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,0.0004778258444275,290.693115234375,294.1499938964844,284.25,284.1848449707031,283.7725830078125,284.2475280761719,290.2350158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010192170739173,0.0063651003874838,-0.0053458833135664,-0.0138026541098952,0.0,0.0,0.0,-0.0066197770647704,60.0,-4.189866542816162,-0.0,-7.08260259330018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,9.564425999997184e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,0.0001007180180749,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,7.43899799999781e-05,296.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,0.0001007180180749,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587890625,0.0,0.0,0.0004777628928422,290.691162109375,294.1499938964844,284.25,284.1786804199219,283.7768249511719,284.247802734375,290.2335205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001019082730636,0.0063527766615152,-0.0053336941637098,-0.0137740960344672,0.0,0.0,0.0,-0.0066162785515189,60.0,-4.188276767730713,-0.0,-7.080735997533338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,9.563188359607012e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0001007049941108,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,7.438036118401214e-05,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7556457519531,0.0,0.0,0.0001007049868348,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0004777010763064,290.6892395019531,294.1499938964844,284.25,284.17236328125,283.7810363769531,284.2480773925781,290.23199462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001018950715661,0.0063406820408999,-0.0053217313252389,-0.0137460678815841,0.0,0.0,0.0,-0.0066128438338637,60.0,-4.186689853668213,-0.0,-7.078903507817813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75225830078125,0.0,0.0,9.56045842031017e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75225830078125,0.0,0.0,0.0001006762395263,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,7.435912266373634e-05,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520751953125,0.0,0.0,0.0001006762395263,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.0004775646957568,290.68536376953125,294.1499938964844,284.25,284.1593017578125,283.7893981933594,284.24853515625,290.2289733886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010186599101871,0.0063139894045889,-0.0052953292615711,-0.0136842122301459,0.0,0.0,0.0,-0.0066052661277353,60.0,-4.183414459228516,-0.0,-7.074861230194075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75225830078125,0.0,0.0,9.56045842031017e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75225830078125,0.0,0.0,0.0001006762395263,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,7.435912266373634e-05,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520751953125,0.0,0.0,0.0001006762395263,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.0004775646957568,290.68536376953125,294.1499938964844,284.25,284.1593017578125,283.7893981933594,284.24853515625,290.2289733886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010186599101871,0.0063139894045889,-0.0052953292615711,-0.0136842122301459,0.0,0.0,0.0,-0.0066052661277353,60.0,-4.183414459228516,-0.0,-7.074861230194075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,9.557469456922264e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,0.0001006447637337,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,7.433587597915903e-05,296.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74853515625,0.0,0.0,0.0001006447637337,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0004774153931066,290.6814880371094,294.1499938964844,284.25,284.1457824707031,283.7975769042969,284.2488708496094,290.2259521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010183413978666,0.0062847710214555,-0.0052664298564195,-0.0136165032163262,0.0,0.0,0.0,-0.0065969708375632,60.0,-4.180017471313477,-0.0,-7.070438101663967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,9.557469456922264e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,0.0001006447637337,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,7.433587597915903e-05,296.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74853515625,0.0,0.0,0.0001006447637337,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0004774153931066,290.6814880371094,294.1499938964844,284.25,284.1457824707031,283.7975769042969,284.2488708496094,290.2259521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010183413978666,0.0062847710214555,-0.0052664298564195,-0.0136165032163262,0.0,0.0,0.0,-0.0065969708375632,60.0,-4.180017471313477,-0.0,-7.070438101663967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,9.554242569720373e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0001006107850116,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,7.431078120134771e-05,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001006107850116,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0004772542160935,290.6776428222656,294.1499938964844,284.25,284.1318359375,283.8056030273437,284.2491455078125,290.2229309082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010179975070059,0.0062532271258533,-0.0052352296188473,-0.0135434037074446,0.0,0.0,0.0,-0.0065880152396857,60.0,-4.176510810852051,-0.0,-7.065663965022395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,9.554242569720373e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0001006107850116,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,7.431078120134771e-05,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001006107850116,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0004772542160935,290.6776428222656,294.1499938964844,284.25,284.1318359375,283.8056030273437,284.2491455078125,290.2229309082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010179975070059,0.0062532271258533,-0.0052352296188473,-0.0135434037074446,0.0,0.0,0.0,-0.0065880152396857,60.0,-4.176510810852051,-0.0,-7.065663965022395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,9.550803224556148e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,0.0001005745652946,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,7.428402750520036e-05,296.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0001005745652946,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.0004770823870785,290.6737976074219,294.1499938964844,284.25,284.1176147460937,283.8135070800781,284.24932861328125,290.21990966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010176310315728,0.0062196007929742,-0.0052019702270627,-0.0134654799476265,0.0,0.0,0.0,-0.0065784682519733,60.0,-4.172906398773193,-0.0,-7.060576479034354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,9.550803224556148e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,0.0001005745652946,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,7.428402750520036e-05,296.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0001005745652946,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.0004770823870785,290.6737976074219,294.1499938964844,284.25,284.1176147460937,283.8135070800781,284.24932861328125,290.21990966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010176310315728,0.0062196007929742,-0.0052019702270627,-0.0134654799476265,0.0,0.0,0.0,-0.0065784682519733,60.0,-4.172906398773193,-0.0,-7.060576479034354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,9.548989328322932e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,0.0001005554659059,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,7.426991942338645e-05,296.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,0.0001005554586299,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.0004769917868543,290.671875,294.1499938964844,284.25,284.11041259765625,283.8173828125,284.2494201660156,290.2183837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010174376657232,0.0062018684111535,-0.0051844310946762,-0.0134243872016668,0.0,0.0,0.0,-0.006573433522135,60.0,-4.171060562133789,-0.0,-7.057894180206858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,9.547171794110908e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,0.0001005363301374,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,7.42557822377421e-05,296.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,0.0001005363228614,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0004769010120071,290.6699523925781,294.1499938964844,284.25,284.1031799316406,283.8212280273437,284.2494812011719,290.2168884277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010172439506277,0.0061841029673814,-0.0051668593659996,-0.0133832180872559,0.0,0.0,0.0,-0.0065683899447321,60.0,-4.169207572937012,-0.0,-7.05520761812295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,9.543354099150748e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,0.0001004961231956,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,7.422608905471861e-05,296.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342834472656,0.0,0.0,0.0001004961159196,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0004767102946061,290.6661071777344,294.1499938964844,284.25,284.08856201171875,283.8288269042969,284.2496032714844,290.2138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010168371954932,0.0061467802152037,-0.0051299431361258,-0.0132967261597514,0.0,0.0,0.0,-0.0065577938221395,60.0,-4.165434837341309,-0.0,-7.04956519825828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,9.543354099150748e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,0.0001004961231956,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,7.422608905471861e-05,296.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342834472656,0.0,0.0,0.0001004961159196,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0004767102946061,290.6661071777344,294.1499938964844,284.25,284.08856201171875,283.8288269042969,284.2496032714844,290.2138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010168371954932,0.0061467802152037,-0.0051299431361258,-0.0132967261597514,0.0,0.0,0.0,-0.0065577938221395,60.0,-4.165434837341309,-0.0,-7.04956519825828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,9.539392340229824e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001004544101306,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,7.419528265018016e-05,296.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.0001004544101306,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0004765124176628,290.6622619628906,294.1499938964844,284.25,284.07391357421875,283.8363037109375,284.24969482421875,290.2108459472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010164150735363,0.0061080576851964,-0.005091642960906,-0.013206991367042,0.0,0.0,0.0,-0.0065468004904687,60.0,-4.161596775054932,-0.0,-7.043713878829294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,9.539392340229824e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001004544101306,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,7.419528265018016e-05,296.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.0001004544101306,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0004765124176628,290.6622619628906,294.1499938964844,284.25,284.07391357421875,283.8363037109375,284.24969482421875,290.2108459472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010164150735363,0.0061080576851964,-0.005091642960906,-0.013206991367042,0.0,0.0,0.0,-0.0065468004904687,60.0,-4.161596775054932,-0.0,-7.043713878829294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,9.535280696582048e-05,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0001004111036309,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,7.416329754050821e-05,296.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.0001004111036309,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,0.0004763070028275,290.6584167480469,294.1499938964844,284.25,284.05926513671875,283.8436279296875,284.249755859375,290.20782470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010159768862649,0.0060678576119244,-0.0050518806092441,-0.0131138311699032,0.0,0.0,0.0,-0.0065353871323168,60.0,-4.157690048217773,-0.0,-7.037641580609488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,9.535280696582048e-05,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0001004111036309,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,7.416329754050821e-05,296.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.0001004111036309,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,0.0004763070028275,290.6584167480469,294.1499938964844,284.25,284.05926513671875,283.8436279296875,284.249755859375,290.20782470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010159768862649,0.0060678576119244,-0.0050518806092441,-0.0131138311699032,0.0,0.0,0.0,-0.0065353871323168,60.0,-4.157690048217773,-0.0,-7.037641580609488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,9.531051182420924e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0001003665674943,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,7.413040293613449e-05,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,0.0001003665674943,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.000476095767226,290.65460205078125,294.1499938964844,284.25,284.0447082519531,283.8507995605469,284.24981689453125,290.2048034667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010155262425541,0.0060265148058533,-0.0050109885632991,-0.0130180232226848,0.0,0.0,0.0,-0.0065236496739089,60.0,-4.153731346130371,-0.0,-7.031399462675837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,9.531051182420924e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0001003665674943,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,7.413040293613449e-05,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,0.0001003665674943,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.000476095767226,290.65460205078125,294.1499938964844,284.25,284.0447082519531,283.8507995605469,284.24981689453125,290.2048034667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010155262425541,0.0060265148058533,-0.0050109885632991,-0.0130180232226848,0.0,0.0,0.0,-0.0065236496739089,60.0,-4.153731346130371,-0.0,-7.031399462675837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,9.52892587520182e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,0.0001003441939246,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,7.411387196043506e-05,296.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,0.0001003441866487,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,0.0004759895964525,290.6526794433594,294.1499938964844,284.25,284.0375061035156,283.8544006347656,284.2498474121094,290.20330810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010152998147532,0.0060057397931814,-0.0049904403276741,-0.0129698794335126,0.0,0.0,0.0,-0.0065177516080439,60.0,-4.1517486572265625,-0.0,-7.028263837582926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,9.526715439278632e-05,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,0.0001003209108603,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,7.409667887259275e-05,296.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,0.0001003209108603,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,0.0004758791765198,290.6507873535156,294.1499938964844,284.25,284.0303649902344,283.8578796386719,284.2498474121094,290.2017822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010150643065571,0.0059841312468051,-0.004969066940248,-0.0129198031499981,0.0,0.0,0.0,-0.0065116169862449,60.0,-4.149728775024414,-0.0,-7.025003156968523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,9.522269829176366e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,0.000100274097349,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167663574219,0.0,0.0,7.406210352201015e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,0.000100274090073,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0004756571142934,290.64697265625,294.1499938964844,284.25,284.0162658691406,283.86480712890625,284.2498779296875,290.19879150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010145904961973,0.0059406696818768,-0.0049260794185101,-0.0128190843388438,0.0,0.0,0.0,-0.0064992778934538,60.0,-4.145675659179688,-0.0,-7.018446979145665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,9.522269829176366e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,0.000100274097349,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167663574219,0.0,0.0,7.406210352201015e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,0.000100274090073,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0004756571142934,290.64697265625,294.1499938964844,284.25,284.0162658691406,283.86480712890625,284.2498779296875,290.19879150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010145904961973,0.0059406696818768,-0.0049260794185101,-0.0128190843388438,0.0,0.0,0.0,-0.0064992778934538,60.0,-4.145675659179688,-0.0,-7.018446979145665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
