time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943540,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,9.517754369881004e-05,297.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,0.00010022654169,297.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,7.402698247460648e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,0.00010022654169,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7141418457031,0.0,0.0,0.0004754315305035,290.6431579589844,294.1499938964844,284.25,284.0025329589844,283.87158203125,284.2499084472656,290.1957702636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010141092352569,0.0058965254575014,-0.0048824162222445,-0.0127167832106351,0.0,0.0,0.0,-0.0064867450855672,60.0,-4.141592502593994,-0.0,-7.0117913253398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,9.517754369881004e-05,297.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,0.00010022654169,297.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,7.402698247460648e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,0.00010022654169,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7141418457031,0.0,0.0,0.0004754315305035,290.6431579589844,294.1499938964844,284.25,284.0025329589844,283.87158203125,284.2499084472656,290.1957702636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010141092352569,0.0058965254575014,-0.0048824162222445,-0.0127167832106351,0.0,0.0,0.0,-0.0064867450855672,60.0,-4.141592502593994,-0.0,-7.0117913253398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,9.513169061392546e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.0001001782584353,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,7.399131573038176e-05,296.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,0.0001001782584353,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.0004752025124616,290.6393737792969,294.1499938964844,284.25,283.9892578125,283.8782653808594,284.2499389648437,290.1927795410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010136206401512,0.0058517036959528,-0.0048380829393863,-0.0126129118725657,0.0,0.0,0.0,-0.0064740199595689,60.0,-4.137481689453125,-0.0,-7.005036906093667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,9.513169061392546e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.0001001782584353,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,7.399131573038176e-05,296.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,0.0001001782584353,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.0004752025124616,290.6393737792969,294.1499938964844,284.25,283.9892578125,283.8782653808594,284.2499389648437,290.1927795410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010136206401512,0.0058517036959528,-0.0048380829393863,-0.0126129118725657,0.0,0.0,0.0,-0.0064740199595689,60.0,-4.137481689453125,-0.0,-7.005036906093667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,9.508532821200788e-05,297.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001001294367597,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,7.395525608444586e-05,296.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70587158203125,0.0,0.0,0.0001001294367597,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,0.0004749709041789,290.63555908203125,294.1499938964844,284.25,283.9764709472656,283.8847961425781,284.2499389648437,290.18975830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131266899406,0.0058063794858753,-0.0047932527959346,-0.0125078754499554,0.0,0.0,0.0,-0.0064611518755555,60.0,-4.133350372314453,-0.0,-6.998209300945747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,9.508532821200788e-05,297.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001001294367597,297.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,7.395525608444586e-05,296.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70587158203125,0.0,0.0,0.0001001294367597,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,0.0004749709041789,290.63555908203125,294.1499938964844,284.25,283.9764709472656,283.8847961425781,284.2499389648437,290.18975830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131266899406,0.0058063794858753,-0.0047932527959346,-0.0125078754499554,0.0,0.0,0.0,-0.0064611518755555,60.0,-4.133350372314453,-0.0,-6.998209300945747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,9.506197238806636e-05,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,0.000100104844023,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,7.393709529424086e-05,296.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.000100104844023,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,0.0004748542560264,290.6336669921875,294.1499938964844,284.25,283.9703063964844,283.88800048828125,284.2499389648437,290.1882629394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010128777939826,0.0057835513725876,-0.0047706733457744,-0.012454972602427,0.0,0.0,0.0,-0.0064546708017587,60.0,-4.131278038024902,-0.0,-6.994772405732874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,9.503857290837914e-05,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0001000802076305,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025451660156,0.0,0.0,7.391889812424779e-05,296.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0001000802003545,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70343017578125,0.0,0.0,0.0004747373750433,290.6317749023437,294.1499938964844,284.25,283.9642944335937,283.89117431640625,284.2499694824219,290.186767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010126284323632,0.0057606762275099,-0.0047480477951467,-0.0124019607901573,0.0,0.0,0.0,-0.0064481762237846,60.0,-4.129204273223877,-0.0,-6.991329115635382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,9.499169391347095e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,0.0001000308402581,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,7.38824310246855e-05,296.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,0.0001000308329821,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0004745031765196,290.62799072265625,294.1499938964844,284.25,283.95281982421875,283.8974914550781,284.2499694824219,290.18377685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010121288942173,0.0057148467749357,-0.0047027179971337,-0.0122957536950707,0.0,0.0,0.0,-0.0064351656474173,60.0,-4.125054359436035,-0.0,-6.984432587842093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,9.499169391347095e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,0.0001000308402581,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,7.38824310246855e-05,296.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,0.0001000308329821,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0004745031765196,290.62799072265625,294.1499938964844,284.25,283.95281982421875,283.8974914550781,284.2499694824219,290.18377685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010121288942173,0.0057148467749357,-0.0047027179971337,-0.0122957536950707,0.0,0.0,0.0,-0.0064351656474173,60.0,-4.125054359436035,-0.0,-6.984432587842093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,9.494482219452038e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,9.998148016165942e-05,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,7.384597847703844e-05,296.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,9.998148016165942e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0004742690653074,290.6242370605469,294.1499938964844,284.25,283.94207763671875,283.9036560058594,284.2499694824219,290.1807556152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010116294724866,0.0056690261699259,-0.0046573965810239,-0.0121895652264356,0.0,0.0,0.0,-0.006422156933695,60.0,-4.120907783508301,-0.0,-6.977541033847956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,9.494482219452038e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,9.998148016165942e-05,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,7.384597847703844e-05,296.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,9.998148016165942e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0004742690653074,290.6242370605469,294.1499938964844,284.25,283.94207763671875,283.9036560058594,284.2499694824219,290.1807556152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010116294724866,0.0056690261699259,-0.0046573965810239,-0.0121895652264356,0.0,0.0,0.0,-0.006422156933695,60.0,-4.120907783508301,-0.0,-6.977541033847956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,9.489817603025584e-05,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,9.993236017180608e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,7.380970055237412e-05,296.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,9.993236017180608e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927795410156,0.0,0.0,0.0004740360600408,290.6204528808594,294.1499938964844,284.25,283.9322204589844,283.90972900390625,284.2499694824219,290.1777648925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010111324954777,0.0056234262883663,-0.0046122940257191,-0.0120838899165391,0.0,0.0,0.0,-0.0064092110842466,60.0,-4.116772651672363,-0.0,-6.970686428076078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,9.489817603025584e-05,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,9.993236017180608e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,7.380970055237412e-05,296.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,9.993236017180608e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927795410156,0.0,0.0,0.0004740360600408,290.6204528808594,294.1499938964844,284.25,283.9322204589844,283.90972900390625,284.2499694824219,290.1777648925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010111324954777,0.0056234262883663,-0.0046122940257191,-0.0120838899165391,0.0,0.0,0.0,-0.0064092110842466,60.0,-4.116772651672363,-0.0,-6.970686428076078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68829345703125,0.0,0.0,9.485199552727865e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68829345703125,0.0,0.0,9.988372767111288e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,7.37737791496329e-05,296.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,9.988372767111288e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.0004738053830806,290.61669921875,294.1499938964844,284.25,283.9233093261719,283.91571044921875,284.2499694824219,290.1747741699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010106404079124,0.0055782813578844,-0.0045676412992179,-0.011979267001152,0.0,0.0,0.0,-0.0063963942229747,60.0,-4.1126580238342285,-0.0,-6.963902876577778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68829345703125,0.0,0.0,9.485199552727865e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68829345703125,0.0,0.0,9.988372767111288e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,7.37737791496329e-05,296.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,9.988372767111288e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.0004738053830806,290.61669921875,294.1499938964844,284.25,283.9233093261719,283.91571044921875,284.2499694824219,290.1747741699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010106404079124,0.0055782813578844,-0.0045676412992179,-0.011979267001152,0.0,0.0,0.0,-0.0063963942229747,60.0,-4.1126580238342285,-0.0,-6.963902876577778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,9.482916357228532e-05,297.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,9.98596879071556e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,7.375601853709668e-05,296.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,9.9859680631198e-05,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,0.000473691325169,290.61480712890625,294.1499938964844,284.25,283.9192199707031,283.9186706542969,284.2499694824219,290.1732788085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010103970998898,0.0055559603497385,-0.0045455629006028,-0.0119275385513901,0.0,0.0,0.0,-0.006390057504177,60.0,-4.1106133460998535,-0.0,-6.96055053595046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,9.480667358729988e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,9.983600466512144e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,7.373852713499218e-05,296.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,9.983600466512144e-05,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,0.0004735789843834,290.6129455566406,294.1499938964844,284.25,283.9154052734375,283.9216003417969,284.25,290.1717834472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101575171574,0.0055339755490422,-0.0045238179154694,-0.0118765896186232,0.0,0.0,0.0,-0.006383815780282,60.0,-4.108582973480225,-0.0,-6.957249354400119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,9.476223931415008e-05,297.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,9.9789205705747e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,7.370396633632481e-05,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,9.9789205705747e-05,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,0.0004733570094686,290.60919189453125,294.1499938964844,284.25,283.9085998535156,283.9273681640625,284.25,290.1687927246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096838232129,0.0054905321449041,-0.0044808485545217,-0.011775909923017,0.0,0.0,0.0,-0.0063714818097651,60.0,-4.104543685913086,-0.0,-6.950727993171314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,9.476223931415008e-05,297.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,9.9789205705747e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,7.370396633632481e-05,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,9.9789205705747e-05,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,0.0004733570094686,290.60919189453125,294.1499938964844,284.25,283.9085998535156,283.9273681640625,284.25,290.1687927246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096838232129,0.0054905321449041,-0.0044808485545217,-0.011775909923017,0.0,0.0,0.0,-0.0063714818097651,60.0,-4.104543685913086,-0.0,-6.950727993171314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.050000000745058,9.472031524637714e-05,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.050000000745058,9.974506247090176e-05,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.050000000745058,7.367135549429804e-05,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.050000000745058,9.974505519494414e-05,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.050000000745058,0.0004731475783046,290.6054382324219,291.1499938964844,284.25,283.9029846191406,283.9330139160156,284.25,290.16583251953125,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010092371376231,0.005449547432363,-0.0044403099454939,-0.0116809271275997,0.0,0.0,0.0,-0.0063598463311791,60.0,-4.1006059646606445,-0.0,-6.944578956336045e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.050000000745058,9.472031524637714e-05,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.050000000745058,9.974506247090176e-05,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.050000000745058,7.367135549429804e-05,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.050000000745058,9.974505519494414e-05,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.050000000745058,0.0004731475783046,290.6054382324219,291.1499938964844,284.25,283.9029846191406,283.9330139160156,284.25,290.16583251953125,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0010092371376231,0.005449547432363,-0.0044403099454939,-0.0116809271275997,0.0,0.0,0.0,-0.0063598463311791,60.0,-4.1006059646606445,-0.0,-6.944578956336045e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33074951171875,0.6349868774414062,0.050000000745058,0.0408309437334537,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.33074951171875,0.6349868774414062,0.050000000745058,0.0429969541728496,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3307800292969,0.6349868774414062,0.050000000745058,0.031757403165102,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3307189941406,0.6349868774414062,0.050000000745058,0.0429969504475593,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309326171875,0.6349868774414062,0.050000000745058,0.2039590328931808,290.2713928222656,291.1499938964844,284.25,283.9006042480469,291.3376159667969,294.6070861816406,290.1683349609375,1.0,0.109685868024826,0.0097719691693782,0.6499999761581421,1.0,1.0,-0.4349546134471893,0.1686622500419616,0.2662923634052276,0.0482643283903598,0.0,0.0,0.0,10.251079559326172,60.0,245.74868774414065,-0.0,12.27219295501709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787780761719,0.6321642398834229,0.050000000745058,0.0452223233878612,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787780761719,0.6321642398834229,0.050000000745058,0.0476212836802005,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787780761719,0.6321642398834229,0.050000000745058,0.0351729169487953,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787780761719,0.6321642398834229,0.050000000745058,0.0476212836802005,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787780761719,0.6321642398834229,0.050000000745058,0.2258948683738708,290.2877197265625,291.1499938964844,284.25,283.89849853515625,292.2166748046875,297.1476745605469,290.4165344238281,1.0,0.1210518777370452,0.0195439383387565,0.6499999761581421,1.0,1.0,-0.481872022151947,0.1868531852960586,0.2950188517570495,0.0549954995512962,0.0,0.0,0.0,12.56443977355957,60.0,522.2997436523438,-0.0,16.664920806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162780761719,0.5716898441314697,0.050000000745058,0.0456763803958892,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162780761719,0.5716898441314697,0.050000000745058,0.0480994284152984,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162780761719,0.5716898441314697,0.050000000745058,0.0355260744690895,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162780761719,0.5716898441314697,0.050000000745058,0.0480994284152984,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162780761719,0.5716898441314697,0.050000000745058,0.2281629890203476,290.73443603515625,291.1499938964844,284.25,283.8949279785156,292.2096862792969,297.23785400390625,290.8167724609375,1.0,0.1405383795499801,0.0390878766775131,0.6499999761581421,1.0,1.0,-0.4866915345191955,0.1886009573936462,0.2980905771255493,0.0560165420174598,0.0,0.0,0.0,20.06126976013184,60.0,508.750244140625,-0.0,23.166887283325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162780761719,0.5716898441314697,0.050000000745058,0.0456763803958892,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162780761719,0.5716898441314697,0.050000000745058,0.0480994284152984,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162780761719,0.5716898441314697,0.050000000745058,0.0355260744690895,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162780761719,0.5716898441314697,0.050000000745058,0.0480994284152984,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162780761719,0.5716898441314697,0.050000000745058,0.2281629890203476,290.73443603515625,291.1499938964844,284.25,283.8949279785156,292.2096862792969,297.23785400390625,290.8167724609375,1.0,0.1405383795499801,0.0390878766775131,0.6499999761581421,1.0,1.0,-0.4866915345191955,0.1886009573936462,0.2980905771255493,0.0560165420174598,0.0,0.0,0.0,20.06126976013184,60.0,508.750244140625,-0.0,23.166887283325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87310791015625,0.5498583912849426,0.050000000745058,0.0458135269582271,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87310791015625,0.5498583912849426,0.050000000745058,0.0482438504695892,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.87310791015625,0.5498583912849426,0.050000000745058,0.0356327444314956,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87310791015625,0.5498583912849426,0.050000000745058,0.0482438504695892,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.87310791015625,0.5498583912849426,0.050000000745058,0.2288480550050735,290.8878173828125,291.1499938964844,284.25,283.8934631347656,292.2020263671875,297.2226257324219,290.9586181640625,1.0,0.1489350497722625,0.0488598458468914,0.6499999761581421,1.0,1.0,-0.4881528913974762,0.1891015321016311,0.2990513443946838,0.0564012415707111,0.0,0.0,0.0,23.7217025756836,60.0,460.2722473144531,-0.0,26.31502151489257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0103454589844,0.5330149531364441,0.050000000745058,0.0459443181753158,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0103454589844,0.5330149531364441,0.050000000745058,0.0483815819025039,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0103454589844,0.5330149531364441,0.050000000745058,0.0357344709336757,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0103454589844,0.5330149531364441,0.050000000745058,0.0483815819025039,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0103454589844,0.5330149531364441,0.050000000745058,0.2295013815164566,291.0234375,291.1499938964844,284.25,283.8922119140625,292.1962890625,297.2100830078125,291.0880126953125,1.0,0.1564931720495224,0.2390878796577453,0.6499999761581421,0.9999435544013976,1.0,-0.4895465672016144,0.1895728558301925,0.299973726272583,0.0567865259945392,0.0,0.0,0.0,27.22183609008789,60.0,413.3087463378906,-0.0,29.342323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.5100514888763428,0.050000000745058,0.046182956546545,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.5100514888763428,0.050000000745058,0.0486328788101673,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.5100514888763428,0.050000000745058,0.0359200797975063,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.5100514888763428,0.050000000745058,0.0486328788101673,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.5100514888763428,0.050000000745058,0.2306934297084808,291.261962890625,291.1499938964844,284.25,283.89031982421875,292.18927001953125,297.1920166015625,291.3158569335937,1.0,0.16932974755764,0.6195439100265503,0.6499999761581421,0.9998306632041932,1.0,-0.4920894205570221,0.1904092729091644,0.3016801476478576,0.0575510673224926,0.0,0.0,0.0,33.60886001586914,60.0,329.5189208984375,-0.0,34.91009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.5100514888763428,0.050000000745058,0.046182956546545,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.5100514888763428,0.050000000745058,0.0486328788101673,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.5100514888763428,0.050000000745058,0.0359200797975063,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.5100514888763428,0.050000000745058,0.0486328788101673,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.5100514888763428,0.050000000745058,0.2306934297084808,291.261962890625,291.1499938964844,284.25,283.89031982421875,292.18927001953125,297.1920166015625,291.3158569335937,1.0,0.16932974755764,0.6195439100265503,0.6499999761581421,0.9998306632041932,1.0,-0.4920894205570221,0.1904092729091644,0.3016801476478576,0.0575510673224926,0.0,0.0,0.0,33.60886001586914,60.0,329.5189208984375,-0.0,34.91009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.4958460330963135,0.050000000745058,0.0463867336511611,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.4958460330963135,0.050000000745058,0.0488474667072296,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.4958460330963135,0.050000000745058,0.0360785722732543,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.4958460330963135,0.050000000745058,0.0488474667072296,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.4958460330963135,0.050000000745058,0.2317113429307937,291.4602355957031,291.1499938964844,284.25,283.8891296386719,292.18670654296875,297.18072509765625,291.5042724609375,1.0,0.1795029491186142,1.0,0.6499999761581421,0.9997177720069884,1.0,-0.4942609071731567,0.1910861581563949,0.303174763917923,0.0583006553351879,0.0,0.0,0.0,39.06425094604492,60.0,259.8288879394531,-0.0,39.71028137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.4958460330963135,0.050000000745058,0.0463867336511611,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.4958460330963135,0.050000000745058,0.0488474667072296,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.4958460330963135,0.050000000745058,0.0360785722732543,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.4958460330963135,0.050000000745058,0.0488474667072296,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.45123291015625,0.4958460330963135,0.050000000745058,0.2317113429307937,291.4602355957031,291.1499938964844,284.25,283.8891296386719,292.18670654296875,297.18072509765625,291.5042724609375,1.0,0.1795029491186142,1.0,0.6499999761581421,0.9997177720069884,1.0,-0.4942609071731567,0.1910861581563949,0.303174763917923,0.0583006553351879,0.0,0.0,0.0,39.06425094604492,60.0,259.8288879394531,-0.0,39.71028137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144104003906,0.486129492521286,0.050000000745058,0.0465554371476173,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144104003906,0.486129492521286,0.050000000745058,0.0490251146256923,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144104003906,0.486129492521286,0.050000000745058,0.0362097844481468,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144104003906,0.486129492521286,0.050000000745058,0.0490251146256923,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144104003906,0.486129492521286,0.050000000745058,0.2325540333986282,291.62164306640625,291.1499938964844,284.25,283.8886108398437,292.1860656738281,297.1739501953125,291.656982421875,1.0,0.1874761879444122,1.0,0.6499999761581421,0.9958666563034058,1.0,-0.496058702468872,0.1916531175374984,0.3044055700302124,0.0590840652585029,0.0,0.0,0.0,43.58219146728516,48.0,203.02169799804688,-0.0,43.716644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144104003906,0.486129492521286,0.050000000745058,0.0465554371476173,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144104003906,0.486129492521286,0.050000000745058,0.0490251146256923,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144104003906,0.486129492521286,0.050000000745058,0.0362097844481468,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144104003906,0.486129492521286,0.050000000745058,0.0490251146256923,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144104003906,0.486129492521286,0.050000000745058,0.2325540333986282,291.62164306640625,291.1499938964844,284.25,283.8886108398437,292.1860656738281,297.1739501953125,291.656982421875,1.0,0.1874761879444122,1.0,0.6499999761581421,0.9958666563034058,1.0,-0.496058702468872,0.1916531175374984,0.3044055700302124,0.0590840652585029,0.0,0.0,0.0,43.58219146728516,48.0,203.02169799804688,-0.0,43.716644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.4838418066501617,0.050000000745058,0.0465975254774093,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.4838418066501617,0.050000000745058,0.0490694381296634,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.4838418066501617,0.050000000745058,0.0362425185739994,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.4838418066501617,0.050000000745058,0.0490694381296634,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.4838418066501617,0.050000000745058,0.2327642738819122,291.7506408691406,291.1499938964844,284.25,283.8887023925781,292.1876525878906,297.170166015625,291.77862548828125,1.0,0.1889325380325317,1.0,0.6499999761581421,0.9920156002044678,1.0,-0.4965075552463531,0.1916760802268982,0.3048314750194549,0.0597281455993652,0.0,0.0,0.0,44.71509552001953,36.0,157.53428649902344,-0.0,44.72540664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.4838418066501617,0.050000000745058,0.0465975254774093,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.4838418066501617,0.050000000745058,0.0490694381296634,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.4838418066501617,0.050000000745058,0.0362425185739994,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.4838418066501617,0.050000000745058,0.0490694381296634,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.4838418066501617,0.050000000745058,0.2327642738819122,291.7506408691406,291.1499938964844,284.25,283.8887023925781,292.1876525878906,297.170166015625,291.77862548828125,1.0,0.1889325380325317,1.0,0.6499999761581421,0.9920156002044678,1.0,-0.4965075552463531,0.1916760802268982,0.3048314750194549,0.0597281455993652,0.0,0.0,0.0,44.71509552001953,36.0,157.53428649902344,-0.0,44.72540664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.4850631952285766,0.050000000745058,0.0465749837458133,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.4850631952285766,0.050000000745058,0.0490457005798816,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.4850631952285766,0.050000000745058,0.0362249873578548,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.4850631952285766,0.050000000745058,0.0490457005798816,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.79949951171875,0.4850631952285766,0.050000000745058,0.2326516956090927,291.8045959472656,291.1499938964844,284.25,283.8889465332031,292.18914794921875,297.16912841796875,291.8294372558594,1.0,0.1877414882183075,1.0,0.6499999761581421,0.990090012550354,1.0,-0.4962674975395202,0.1914997696876526,0.3047677278518677,0.0600008815526962,0.0,0.0,0.0,44.11627197265625,36.0,138.5774688720703,-0.0,44.191593170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8479309082031,0.4875743687152862,0.050000000745058,0.0465291664004325,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8479309082031,0.4875743687152862,0.050000000745058,0.0489974506199359,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8479309082031,0.4875743687152862,0.050000000745058,0.0361893512308597,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8479309082031,0.4875743687152862,0.050000000745058,0.0489974506199359,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8479309082031,0.4875743687152862,0.050000000745058,0.2324228137731552,291.8524475097656,291.1499938964844,284.25,283.88934326171875,292.1889038085937,297.16845703125,291.8744506835937,1.0,0.1854664236307144,1.0,0.6499999761581421,0.9805215001106262,1.0,-0.4957793951034546,0.1913323998451233,0.3044469952583313,0.060358140617609,0.0,0.0,0.0,42.89508819580078,25.0,121.54480743408205,-0.0,43.10475540161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
